time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195900,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7043853998184204,0.3912583887577057,0.3630119562149048,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8349433541297913,0.6706321239471436,0.4506949782371521,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7839173078536987,0.5508924722671509,0.3923926949501037,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7335436940193176,0.4459230899810791,0.4333962202072143,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.6000919342041016,0.2387671619653701,1.131588339805603,284.88055419921875,284.95001220703125,301.61492919921875,291.8238830566406,298.4784851074219,297.231689453125,284.87774658203125,1.0,0.7688319087028503,0.3780792653560638,0.3780792653560638,1.0,1.0,-3.5599920749664307,1.0122205018997192,2.547771692276001,0.2121277302503585,0.8957799673080444,0.8957799673080444,0.0,408.8477783203125,410.0,58954.46875,0.0,5058.43017578125,1.0,279.1941223144531,282.92437744140625,294.8590393066406,298.70196533203125,293.1499938964844,293.1499938964844,279.1499938964844,37061.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649295806884766,1.0,0.0,0.0,3.7852065563201904,3.7852320671081534,9.560319540469209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.8779296875,0.0,1697.0994873046875,1895.4371337890625,0.0,3996.40478515625,0.9344751834869384,1.0,0.0,3.0,1.0,0.0
18195960,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7039613127708435,0.3907391428947449,0.362585037946701,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8347704410552979,0.6704745292663574,0.4506352543830871,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.784299373626709,0.5519705414772034,0.3931606709957123,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7334031462669373,0.4458241164684295,0.4333571493625641,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.5999406576156616,0.2386795729398727,1.1314201354980469,284.89410400390625,284.95001220703125,301.6307067871094,291.8169250488281,298.4786376953125,297.2277526855469,284.8956298828125,1.0,0.7689834237098694,0.3776740431785583,0.3776740431785583,1.0,1.0,-3.560053825378418,1.0109875202178955,2.5490663051605225,0.2109588086605072,0.8825864195823669,0.8825864195823669,0.0,409.2014465332031,410.0,58745.734375,0.0,5060.76416015625,1.0,279.1566467285156,282.9417419433594,294.8436889648437,298.6391906738281,293.1499938964844,293.1499938964844,279.45001220703125,38684.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674819111824036,1.0,0.0,0.0,3.7072913646698,3.7073163986206055,9.170789212475938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.181640625,0.0,1618.248291015625,1895.4371337890625,0.0,4018.99267578125,0.9200575947761536,1.0,0.0,3.0,1.0,0.0
18196020,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7040392160415649,0.3909229934215545,0.3624482452869415,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8351969122886658,0.6715047955513,0.4510609805583954,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7859483361244202,0.5554293394088745,0.395307183265686,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7337849736213684,0.4465604722499847,0.4337887465953827,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6002573370933533,0.239039197564125,1.132248044013977,285.011474609375,284.95001220703125,301.66314697265625,291.8033447265625,298.4884338378906,297.2325439453125,285.01080322265625,1.0,0.7694278359413147,0.3768635988235473,0.3768635988235473,1.0,1.0,-3.5647077560424805,1.010021686553955,2.5546860694885254,0.2088836133480072,0.984757959842682,0.984757959842682,0.0,408.9643859863281,410.0,57966.1015625,0.0,5072.765625,1.0,279.4427185058594,283.0815124511719,294.7818603515625,298.4612121582031,293.1499938964844,293.1499938964844,279.1499938964844,33589.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594855308532716,1.0,0.0,0.0,3.808438777923584,3.8084638118743896,9.678036576588056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.6669921875,0.0,1697.86962890625,1895.4371337890625,0.0,3947.99853515625,0.939391016960144,1.0,0.0,3.0,1.0,0.0
18196080,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7040392160415649,0.3909229934215545,0.3624482452869415,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8351969122886658,0.6715047955513,0.4510609805583954,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7859483361244202,0.5554293394088745,0.395307183265686,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7337849736213684,0.4465604722499847,0.4337887465953827,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6002573370933533,0.239039197564125,1.132248044013977,285.011474609375,284.95001220703125,301.66314697265625,291.8033447265625,298.4884338378906,297.2325439453125,285.01080322265625,1.0,0.7694278359413147,0.3768635988235473,0.3768635988235473,1.0,1.0,-3.5647077560424805,1.010021686553955,2.5546860694885254,0.2088836133480072,0.984757959842682,0.984757959842682,0.0,408.9643859863281,410.0,57966.1015625,0.0,5072.765625,1.0,279.4427185058594,283.0815124511719,294.7818603515625,298.4612121582031,293.1499938964844,293.1499938964844,279.1499938964844,33589.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594855308532716,1.0,0.0,0.0,3.808438777923584,3.8084638118743896,9.678036576588056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.6669921875,0.0,1697.86962890625,1895.4371337890625,0.0,3947.99853515625,0.939391016960144,1.0,0.0,3.0,1.0,0.0
18196140,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7036600708961487,0.3900676071643829,0.3619788885116577,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8352276682853699,0.6713518500328064,0.4512184560298919,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7871593832969666,0.5577974319458008,0.3971795439720154,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7338477969169617,0.4465222954750061,0.4340093433856964,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.600301206111908,0.2389812916517257,1.13273286819458,284.8935241699219,284.95001220703125,301.6964416503906,291.7901916503906,298.49090576171875,297.2270812988281,284.8950500488281,1.0,0.7698517441749573,0.3760531544685364,0.3760531544685364,1.0,1.0,-3.567525863647461,1.0084344148635864,2.559091567993164,0.2068532854318618,0.8829485774040222,0.8829485774040222,0.0,409.2584228515625,410.0,58768.30859375,0.0,5082.6953125,1.0,279.15625,282.9396667480469,294.8170471191406,298.6133117675781,293.1499938964844,293.1499938964844,279.45001220703125,38726.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685768485069276,1.0,0.0,0.0,3.710349798202514,3.71037483215332,9.18592718335276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.625,0.0,1622.0909423828125,1895.4371337890625,0.0,4028.6611328125,0.9206871390342712,1.0,0.0,3.0,1.0,0.0
18196200,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7036600708961487,0.3900676071643829,0.3619788885116577,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8352276682853699,0.6713518500328064,0.4512184560298919,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7871593832969666,0.5577974319458008,0.3971795439720154,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7338477969169617,0.4465222954750061,0.4340093433856964,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.600301206111908,0.2389812916517257,1.13273286819458,284.8935241699219,284.95001220703125,301.6964416503906,291.7901916503906,298.49090576171875,297.2270812988281,284.8950500488281,1.0,0.7698517441749573,0.3760531544685364,0.3760531544685364,1.0,1.0,-3.567525863647461,1.0084344148635864,2.559091567993164,0.2068532854318618,0.8829485774040222,0.8829485774040222,0.0,409.2584228515625,410.0,58768.30859375,0.0,5082.6953125,1.0,279.15625,282.9396667480469,294.8170471191406,298.6133117675781,293.1499938964844,293.1499938964844,279.45001220703125,38726.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685768485069276,1.0,0.0,0.0,3.710349798202514,3.71037483215332,9.18592718335276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.625,0.0,1622.0909423828125,1895.4371337890625,0.0,4028.6611328125,0.9206871390342712,1.0,0.0,3.0,1.0,0.0
18196260,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7037264704704285,0.3902408182621002,0.3618292510509491,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8356132507324219,0.6722851991653442,0.4515776932239532,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.788810670375824,0.5612847805023193,0.3993427753448486,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7342121005058289,0.4472319781780243,0.4344116449356079,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.600601315498352,0.2393268644809723,1.1334902048110962,285.0115051269531,284.95001220703125,301.73016357421875,291.77734375,298.50115966796875,297.2319030761719,285.0108337402344,1.0,0.770269513130188,0.375284880399704,0.375284880399704,1.0,1.0,-3.571949958801269,1.0075050592422483,2.5644447803497314,0.2048577815294265,0.9854000210762024,0.9854000210762024,0.0,409.0175476074219,410.0,57982.50390625,0.0,5094.04833984375,1.0,279.4427185058594,283.0802001953125,294.7556457519531,298.4354858398437,293.1499938964844,293.1499938964844,279.1499938964844,33602.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605183005332948,1.0,0.0,0.0,3.810880661010742,3.810905933380127,9.690451179267257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.2841796875,0.0,1700.8983154296875,1895.4371337890625,0.0,3957.20458984375,0.9399524927139282,1.0,0.0,3.0,1.0,0.0
18196320,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7037264704704285,0.3902408182621002,0.3618292510509491,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8356132507324219,0.6722851991653442,0.4515776932239532,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.788810670375824,0.5612847805023193,0.3993427753448486,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7342121005058289,0.4472319781780243,0.4344116449356079,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.600601315498352,0.2393268644809723,1.1334902048110962,285.0115051269531,284.95001220703125,301.73016357421875,291.77734375,298.50115966796875,297.2319030761719,285.0108337402344,1.0,0.770269513130188,0.375284880399704,0.375284880399704,1.0,1.0,-3.571949958801269,1.0075050592422483,2.5644447803497314,0.2048577815294265,0.9854000210762024,0.9854000210762024,0.0,409.0175476074219,410.0,57982.50390625,0.0,5094.04833984375,1.0,279.4427185058594,283.0802001953125,294.7556457519531,298.4354858398437,293.1499938964844,293.1499938964844,279.1499938964844,33602.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605183005332948,1.0,0.0,0.0,3.810880661010742,3.810905933380127,9.690451179267257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.2841796875,0.0,1700.8983154296875,1895.4371337890625,0.0,3957.20458984375,0.9399524927139282,1.0,0.0,3.0,1.0,0.0
18196380,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7033421397209167,0.3893816471099853,0.361355572938919,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8356068730354309,0.672038733959198,0.4516740441322326,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7900203466415405,0.5636640787124634,0.4012261629104614,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7342630624771118,0.4471735060214996,0.434612512588501,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6006326079368591,0.2392556965351104,1.1339188814163208,284.893310546875,284.95001220703125,301.7640380859375,291.7646484375,298.50390625,297.2265014648437,284.89483642578125,1.0,0.7706701159477234,0.3745165765285492,0.3745165765285492,1.0,1.0,-3.57457971572876,1.0059748888015747,2.5686047077178955,0.2029207795858383,0.8833951354026794,0.8833951354026794,0.0,409.3068237304688,410.0,58784.53515625,0.0,5103.431640625,1.0,279.1562194824219,282.9381103515625,294.7914123535156,298.5882568359375,293.1499938964844,293.1499938964844,279.45001220703125,38730.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695911407470704,1.0,0.0,0.0,3.712859869003296,3.7128849029541016,9.198359975925996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.2763671875,0.0,1625.0125732421875,1895.4371337890625,0.0,4037.60595703125,0.9212456941604614,1.0,0.0,3.0,1.0,0.0
18196440,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7033421397209167,0.3893816471099853,0.361355572938919,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8356068730354309,0.672038733959198,0.4516740441322326,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7900203466415405,0.5636640787124634,0.4012261629104614,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7342630624771118,0.4471735060214996,0.434612512588501,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6006326079368591,0.2392556965351104,1.1339188814163208,284.893310546875,284.95001220703125,301.7640380859375,291.7646484375,298.50390625,297.2265014648437,284.89483642578125,1.0,0.7706701159477234,0.3745165765285492,0.3745165765285492,1.0,1.0,-3.57457971572876,1.0059748888015747,2.5686047077178955,0.2029207795858383,0.8833951354026794,0.8833951354026794,0.0,409.3068237304688,410.0,58784.53515625,0.0,5103.431640625,1.0,279.1562194824219,282.9381103515625,294.7914123535156,298.5882568359375,293.1499938964844,293.1499938964844,279.45001220703125,38730.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695911407470704,1.0,0.0,0.0,3.712859869003296,3.7128849029541016,9.198359975925996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.2763671875,0.0,1625.0125732421875,1895.4371337890625,0.0,4037.60595703125,0.9212456941604614,1.0,0.0,3.0,1.0,0.0
18196500,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7031382322311401,0.3893755376338959,0.3610863983631134,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8355808258056641,0.6723471283912659,0.4516632854938507,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7906250953674316,0.5653243660926819,0.4021525084972381,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7342633008956909,0.4474314451217651,0.4346460103988647,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6006004214286804,0.2393602132797241,1.1338412761688232,285.01446533203125,284.95001220703125,301.7809143066406,291.7583312988281,298.5082092285156,297.2278747558594,285.0163269042969,1.0,0.7707986831665039,0.3741324543952942,0.3741324543952942,1.0,1.0,-3.575291156768799,1.0050188302993774,2.570272207260132,0.2017416954040527,0.9660093784332277,0.9660093784332277,0.0,409.3857421875,410.0,57889.39453125,0.0,5105.99462890625,1.0,279.4029541015625,283.08258056640625,294.7290954589844,298.3685607910156,293.1499938964844,293.1499938964844,279.45001220703125,34472.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963646411895752,1.0,0.0,0.0,3.752580404281616,3.7526051998138414,9.396222822033452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.9775390625,0.0,1638.5677490234375,1895.4371337890625,0.0,3985.02294921875,0.9287016987800598,1.0,0.0,3.0,1.0,0.0
18196560,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7033955454826355,0.3895504176616668,0.3611955642700195,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8359485864639282,0.6728804111480713,0.4519675970077514,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7916606068611145,0.5671666264533997,0.4033931195735931,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7346111536026001,0.4478667974472046,0.4349936246871948,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6009127497673035,0.2395875453948974,1.1346027851104736,285.01177978515625,284.95001220703125,301.79766845703125,291.75201416015625,298.5140991210937,297.2313232421875,285.01080322265625,1.0,0.7710642218589783,0.3737549185752868,0.3737549185752868,1.0,1.0,-3.5787689685821533,1.0049794912338257,2.573789358139038,0.2009017616510391,0.9860249161720276,0.9860249161720276,0.0,409.070068359375,410.0,57989.2890625,0.0,5114.1650390625,1.0,279.4437561035156,283.0790100097656,294.72930908203125,298.4096374511719,293.1499938964844,293.1499938964844,279.1499938964844,33562.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614638686180116,1.0,0.0,0.0,3.814265966415405,3.814291000366211,9.70767473518208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.62109375,0.0,1704.6583251953125,1895.4371337890625,0.0,3965.624267578125,0.9404579401016236,1.0,0.0,3.0,1.0,0.0
18196620,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.70301753282547,0.3886926174163818,0.3607292473316192,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8359139561653137,0.6725462675094604,0.4520119130611419,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7928707599639893,0.5695467591285706,0.4052856862545013,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7346601486206055,0.447796106338501,0.4351878464221954,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6009378433227539,0.2395047396421432,1.134992241859436,284.8930969238281,284.95001220703125,301.8306579589844,291.7393798828125,298.5165710449219,297.2259826660156,284.89459228515625,1.0,0.7714458107948303,0.3729998469352722,0.3729998469352722,1.0,1.0,-3.581274032592773,1.003438949584961,2.5778350830078125,0.1989783346652984,0.8836594223976135,0.8836594223976135,0.0,409.34869384765625,410.0,58791.6015625,0.0,5123.146484375,1.0,279.1562194824219,282.9367370605469,294.76611328125,298.5631408691406,293.1499938964844,293.1499938964844,279.45001220703125,38736.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705745577812196,1.0,0.0,0.0,3.71464729309082,3.714672327041626,9.207217885887076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.18994140625,0.0,1627.1265869140625,1895.4371337890625,0.0,4046.26806640625,0.9216428399086,1.0,0.0,3.0,1.0,0.0
18196680,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.70301753282547,0.3886926174163818,0.3607292473316192,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8359139561653137,0.6725462675094604,0.4520119130611419,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7928707599639893,0.5695467591285706,0.4052856862545013,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7346601486206055,0.447796106338501,0.4351878464221954,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6009378433227539,0.2395047396421432,1.134992241859436,284.8930969238281,284.95001220703125,301.8306579589844,291.7393798828125,298.5165710449219,297.2259826660156,284.89459228515625,1.0,0.7714458107948303,0.3729998469352722,0.3729998469352722,1.0,1.0,-3.581274032592773,1.003438949584961,2.5778350830078125,0.1989783346652984,0.8836594223976135,0.8836594223976135,0.0,409.34869384765625,410.0,58791.6015625,0.0,5123.146484375,1.0,279.1562194824219,282.9367370605469,294.76611328125,298.5631408691406,293.1499938964844,293.1499938964844,279.45001220703125,38736.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705745577812196,1.0,0.0,0.0,3.71464729309082,3.714672327041626,9.207217885887076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.18994140625,0.0,1627.1265869140625,1895.4371337890625,0.0,4046.26806640625,0.9216428399086,1.0,0.0,3.0,1.0,0.0
18196740,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7030767202377319,0.3888607621192932,0.3605757355690002,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8362276554107666,0.6733015775680542,0.4522540271282196,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7945100665092468,0.5730546712875366,0.4074609279632568,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7350069880485535,0.4484792947769165,0.4355636835098266,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6012110114097595,0.2398253381252288,1.1356353759765625,285.01129150390625,284.95001220703125,301.8627014160156,291.7265625,298.5262451171875,297.2308044433594,285.0106506347656,1.0,0.7718217968940735,0.3722447752952575,0.3722447752952575,1.0,1.0,-3.5853374004364014,1.00241219997406,2.582925081253052,0.1969508230686187,0.986051082611084,0.986051082611084,0.0,409.1025085449219,410.0,57992.1640625,0.0,5133.48828125,1.0,279.4427490234375,283.0777893066406,294.7047119140625,298.3847045898437,293.1499938964844,293.1499938964844,279.1499938964844,33625.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624885320663452,1.0,0.0,0.0,3.814074993133545,3.814100027084351,9.706702712719562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.14453125,0.0,1704.9249267578125,1895.4371337890625,0.0,3974.737548828125,0.9406899213790894,1.0,0.0,3.0,1.0,0.0
18196800,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7030767202377319,0.3888607621192932,0.3605757355690002,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8362276554107666,0.6733015775680542,0.4522540271282196,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7945100665092468,0.5730546712875366,0.4074609279632568,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7350069880485535,0.4484792947769165,0.4355636835098266,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6012110114097595,0.2398253381252288,1.1356353759765625,285.01129150390625,284.95001220703125,301.8627014160156,291.7265625,298.5262451171875,297.2308044433594,285.0106506347656,1.0,0.7718217968940735,0.3722447752952575,0.3722447752952575,1.0,1.0,-3.5853374004364014,1.00241219997406,2.582925081253052,0.1969508230686187,0.986051082611084,0.986051082611084,0.0,409.1025085449219,410.0,57992.1640625,0.0,5133.48828125,1.0,279.4427490234375,283.0777893066406,294.7047119140625,298.3847045898437,293.1499938964844,293.1499938964844,279.1499938964844,33625.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624885320663452,1.0,0.0,0.0,3.814074993133545,3.814100027084351,9.706702712719562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.14453125,0.0,1704.9249267578125,1895.4371337890625,0.0,3974.737548828125,0.9406899213790894,1.0,0.0,3.0,1.0,0.0
18196860,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7026857137680054,0.3880030214786529,0.3601025938987732,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8361484408378601,0.6728788018226624,0.4522354304790497,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7956957221031189,0.5754221081733704,0.4093419909477234,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7350407242774963,0.4483963251113891,0.4357423484325409,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6012164950370789,0.2397295832633972,1.1359604597091677,284.892822265625,284.95001220703125,301.8934020996094,291.7135009765625,298.5279846191406,297.2254333496094,284.89434814453125,1.0,0.7721821665763855,0.371487945318222,0.371487945318222,1.0,1.0,-3.587616205215454,1.000783085823059,2.586833000183105,0.194979578256607,0.8836530447006226,0.8836530447006226,0.0,409.3901977539063,410.0,58787.70703125,0.0,5141.89013671875,1.0,279.1562194824219,282.93560791015625,294.7402648925781,298.5368957519531,293.1499938964844,293.1499938964844,279.45001220703125,38751.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715596437454224,1.0,0.0,0.0,3.715482473373413,3.7155075073242174,9.211358928951086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.939453125,0.0,1628.205322265625,1895.4371337890625,0.0,4054.93359375,0.9218401312828064,1.0,0.0,3.0,1.0,0.0
18196920,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7026857137680054,0.3880030214786529,0.3601025938987732,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8361484408378601,0.6728788018226624,0.4522354304790497,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7956957221031189,0.5754221081733704,0.4093419909477234,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7350407242774963,0.4483963251113891,0.4357423484325409,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6012164950370789,0.2397295832633972,1.1359604597091677,284.892822265625,284.95001220703125,301.8934020996094,291.7135009765625,298.5279846191406,297.2254333496094,284.89434814453125,1.0,0.7721821665763855,0.371487945318222,0.371487945318222,1.0,1.0,-3.587616205215454,1.000783085823059,2.586833000183105,0.194979578256607,0.8836530447006226,0.8836530447006226,0.0,409.3901977539063,410.0,58787.70703125,0.0,5141.89013671875,1.0,279.1562194824219,282.93560791015625,294.7402648925781,298.5368957519531,293.1499938964844,293.1499938964844,279.45001220703125,38751.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715596437454224,1.0,0.0,0.0,3.715482473373413,3.7155075073242174,9.211358928951086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.939453125,0.0,1628.205322265625,1895.4371337890625,0.0,4054.93359375,0.9218401312828064,1.0,0.0,3.0,1.0,0.0
18196980,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7027427554130554,0.3881714642047882,0.3599500656127929,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8364272117614746,0.6735488176345825,0.4524217545986175,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7973198890686035,0.5789241790771484,0.4115123152732849,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7353805899620056,0.4490702748298645,0.4361092746257782,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6014766693115234,0.2400384843349456,1.1365505456924438,285.0110168457031,284.95001220703125,301.9223937988281,291.7001037597656,298.5366516113281,297.23016357421875,285.0103454589844,1.0,0.7725383639335632,0.3707311153411865,0.3707311153411865,1.0,1.0,-3.5915043354034424,0.999682366847992,2.5918221473693848,0.1929088085889816,0.9858430027961732,0.9858430027961732,0.0,409.1427612304688,410.0,57980.80078125,0.0,5151.7431640625,1.0,279.4427490234375,283.0767822265625,294.67822265625,298.357421875,293.1499938964844,293.1499938964844,279.1499938964844,33640.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634668827056884,1.0,0.0,0.0,3.814362049102783,3.814387321472168,9.708163588584284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.3408203125,0.0,1705.3814697265625,1895.4371337890625,0.0,3983.428955078125,0.9407642483711244,1.0,0.0,3.0,1.0,0.0
18197040,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7027427554130554,0.3881714642047882,0.3599500656127929,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8364272117614746,0.6735488176345825,0.4524217545986175,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7973198890686035,0.5789241790771484,0.4115123152732849,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7353805899620056,0.4490702748298645,0.4361092746257782,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6014766693115234,0.2400384843349456,1.1365505456924438,285.0110168457031,284.95001220703125,301.9223937988281,291.7001037597656,298.5366516113281,297.23016357421875,285.0103454589844,1.0,0.7725383639335632,0.3707311153411865,0.3707311153411865,1.0,1.0,-3.5915043354034424,0.999682366847992,2.5918221473693848,0.1929088085889816,0.9858430027961732,0.9858430027961732,0.0,409.1427612304688,410.0,57980.80078125,0.0,5151.7431640625,1.0,279.4427490234375,283.0767822265625,294.67822265625,298.357421875,293.1499938964844,293.1499938964844,279.1499938964844,33640.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634668827056884,1.0,0.0,0.0,3.814362049102783,3.814387321472168,9.708163588584284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.3408203125,0.0,1705.3814697265625,1895.4371337890625,0.0,3983.428955078125,0.9407642483711244,1.0,0.0,3.0,1.0,0.0
18197100,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7027893662452698,0.3878442645072937,0.3599115312099457,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8365824818611145,0.6734301447868347,0.4525567889213562,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7981333136558533,0.5802006721496582,0.412615418434143,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7355784177780151,0.4491228759288788,0.436360090970993,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6016556620597839,0.2400533705949783,1.1371328830718994,284.88006591796875,284.95001220703125,301.9361572265625,291.6932373046875,298.53790283203125,297.2286071777344,284.87725830078125,1.0,0.7727828025817871,0.3703527152538299,0.3703527152538299,1.0,1.0,-3.594026803970337,0.999309241771698,2.594717502593994,0.1920686960220337,0.8975000977516174,0.8975000977516174,0.0,409.0765075683594,410.0,58990.828125,0.0,5158.69970703125,1.0,279.1939392089844,282.91827392578125,294.7279968261719,298.5713195800781,293.1499938964844,293.1499938964844,279.1499938964844,37090.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699650406837464,1.0,0.0,0.0,3.793633699417114,3.793659210205078,9.60293732532591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.755859375,0.0,1707.394775390625,1895.4371337890625,0.0,4040.900634765625,0.9364013671875,1.0,0.0,3.0,1.0,0.0
18197160,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7023496031761169,0.3873190581798553,0.3594792187213897,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8363125324249268,0.6730442643165588,0.452347844839096,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7984849810600281,0.5812720060348511,0.413380891084671,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7354068756103516,0.4489797949790954,0.4362794756889343,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6014693975448608,0.2399320155382156,1.1368253231048584,284.8929138183594,284.95001220703125,301.9493408203125,291.6862487792969,298.53729248046875,297.22479248046875,284.8944396972656,1.0,0.7728785872459412,0.3699884116649627,0.3699884116649627,1.0,1.0,-3.5936050415039062,0.9980273842811584,2.5955777168273926,0.1909423917531967,0.883575439453125,0.883575439453125,0.0,409.4299926757813,410.0,58770.5625,0.0,5159.642578125,1.0,279.1565856933594,282.9352722167969,294.7128601074219,298.5084533691406,293.1499938964844,293.1499938964844,279.45001220703125,38730.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725139737129213,1.0,0.0,0.0,3.715111017227173,3.7151362895965576,9.209517770614184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.76025390625,0.0,1627.613037109375,1895.4371337890625,0.0,4063.31787109375,0.9218182563781738,1.0,0.0,3.0,1.0,0.0
18197220,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.702406108379364,0.3874871134757995,0.3593297302722931,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8365582823753357,0.673629879951477,0.4524813294410705,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8000890612602234,0.5847551226615906,0.4155394434928894,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7357415556907654,0.4496452510356903,0.4366405308246612,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.601718544960022,0.2402297854423523,1.1373711824417114,285.0106201171875,284.95001220703125,301.973876953125,291.671875,298.5447082519531,297.2294616699219,285.00994873046875,1.0,0.7732162475585938,0.3692598342895508,0.3692598342895508,1.0,1.0,-3.5973317623138428,0.9969518780708312,2.600379943847656,0.188925102353096,0.9852731227874756,0.9852731227874756,0.0,409.1814270019531,410.0,57956.7890625,0.0,5169.04296875,1.0,279.4427795410156,283.0760192871094,294.65008544921875,298.32781982421875,293.1499938964844,293.1499938964844,279.1499938964844,33652.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644553065299988,1.0,0.0,0.0,3.813570499420166,3.813595533370972,9.70413452705543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.599609375,0.0,1704.523193359375,1895.4371337890625,0.0,3992.2001953125,0.9405922293663024,1.0,0.0,3.0,1.0,0.0
18197280,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.702406108379364,0.3874871134757995,0.3593297302722931,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8365582823753357,0.673629879951477,0.4524813294410705,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8000890612602234,0.5847551226615906,0.4155394434928894,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7357415556907654,0.4496452510356903,0.4366405308246612,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.601718544960022,0.2402297854423523,1.1373711824417114,285.0106201171875,284.95001220703125,301.973876953125,291.671875,298.5447082519531,297.2294616699219,285.00994873046875,1.0,0.7732162475585938,0.3692598342895508,0.3692598342895508,1.0,1.0,-3.5973317623138428,0.9969518780708312,2.600379943847656,0.188925102353096,0.9852731227874756,0.9852731227874756,0.0,409.1814270019531,410.0,57956.7890625,0.0,5169.04296875,1.0,279.4427795410156,283.0760192871094,294.65008544921875,298.32781982421875,293.1499938964844,293.1499938964844,279.1499938964844,33652.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644553065299988,1.0,0.0,0.0,3.813570499420166,3.813595533370972,9.70413452705543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.599609375,0.0,1704.523193359375,1895.4371337890625,0.0,3992.2001953125,0.9405922293663024,1.0,0.0,3.0,1.0,0.0
18197340,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.702009379863739,0.3866357505321502,0.3588609099388122,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8364076614379883,0.673041045665741,0.4523534476757049,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8012261986732483,0.5870668292045593,0.4173869490623474,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7357597947120667,0.4495449066162109,0.436803251504898,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6016983389854431,0.2401116788387298,1.1376004219055176,284.8924865722656,284.95001220703125,301.9956359863281,291.6568603515625,298.5438232421875,297.2239685058594,284.8939514160156,1.0,0.7735372185707092,0.3685312569141388,0.3685312569141388,1.0,1.0,-3.5992531776428223,0.9952775835990906,2.603975534439087,0.1869716197252273,0.8827348351478577,0.8827348351478577,0.0,409.4713439941406,410.0,58737.25,0.0,5176.45166015625,1.0,279.1562194824219,282.93463134765625,294.6837463378906,298.4772644042969,293.1499938964844,293.1499938964844,279.45001220703125,38793.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735546708106996,1.0,0.0,0.0,3.713258028030396,3.713283061981201,9.200333010994656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.63330078125,0.0,1625.9576416015625,1895.4371337890625,0.0,4072.44970703125,0.921373724937439,1.0,0.0,3.0,1.0,0.0
18197400,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.702009379863739,0.3866357505321502,0.3588609099388122,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8364076614379883,0.673041045665741,0.4523534476757049,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8012261986732483,0.5870668292045593,0.4173869490623474,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7357597947120667,0.4495449066162109,0.436803251504898,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6016983389854431,0.2401116788387298,1.1376004219055176,284.8924865722656,284.95001220703125,301.9956359863281,291.6568603515625,298.5438232421875,297.2239685058594,284.8939514160156,1.0,0.7735372185707092,0.3685312569141388,0.3685312569141388,1.0,1.0,-3.5992531776428223,0.9952775835990906,2.603975534439087,0.1869716197252273,0.8827348351478577,0.8827348351478577,0.0,409.4713439941406,410.0,58737.25,0.0,5176.45166015625,1.0,279.1562194824219,282.93463134765625,294.6837463378906,298.4772644042969,293.1499938964844,293.1499938964844,279.45001220703125,38793.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735546708106996,1.0,0.0,0.0,3.713258028030396,3.713283061981201,9.200333010994656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.63330078125,0.0,1625.9576416015625,1895.4371337890625,0.0,4072.44970703125,0.921373724937439,1.0,0.0,3.0,1.0,0.0
18197460,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7020628452301025,0.3868058323860168,0.3587124645709991,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8366184234619141,0.6735459566116333,0.4524329900741577,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8028022050857544,0.5905221104621887,0.4195242524147033,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7360870838165283,0.450203001499176,0.4371561706066131,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6019340753555298,0.2403986304998397,1.138094782829285,285.0101318359375,284.95001220703125,302.0142517089844,291.64111328125,298.54962158203125,297.2285461425781,285.0094909667969,1.0,0.7738540768623352,0.3678441941738128,0.3678441941738128,1.0,1.0,-3.6027910709381104,0.994257628917694,2.6085333824157715,0.1850412487983703,0.9841734766960144,0.9841734766960144,0.0,409.22308349609375,410.0,57917.44140625,0.0,5185.3232421875,1.0,279.4427490234375,283.0756530761719,294.61932373046875,298.294677734375,293.1499938964844,293.1499938964844,279.1499938964844,33665.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965479850769043,1.0,0.0,0.0,3.811336994171143,3.8113622665405273,9.692771527625157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.28515625,0.0,1701.9415283203125,1895.4371337890625,0.0,4001.280517578125,0.9400983452796936,1.0,0.0,3.0,1.0,0.0
18197520,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7020628452301025,0.3868058323860168,0.3587124645709991,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8366184234619141,0.6735459566116333,0.4524329900741577,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8028022050857544,0.5905221104621887,0.4195242524147033,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7360870838165283,0.450203001499176,0.4371561706066131,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6019340753555298,0.2403986304998397,1.138094782829285,285.0101318359375,284.95001220703125,302.0142517089844,291.64111328125,298.54962158203125,297.2285461425781,285.0094909667969,1.0,0.7738540768623352,0.3678441941738128,0.3678441941738128,1.0,1.0,-3.6027910709381104,0.994257628917694,2.6085333824157715,0.1850412487983703,0.9841734766960144,0.9841734766960144,0.0,409.22308349609375,410.0,57917.44140625,0.0,5185.3232421875,1.0,279.4427490234375,283.0756530761719,294.61932373046875,298.294677734375,293.1499938964844,293.1499938964844,279.1499938964844,33665.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965479850769043,1.0,0.0,0.0,3.811336994171143,3.8113622665405273,9.692771527625157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.28515625,0.0,1701.9415283203125,1895.4371337890625,0.0,4001.280517578125,0.9400983452796936,1.0,0.0,3.0,1.0,0.0
18197580,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7016645073890686,0.3859593272209167,0.3582471311092376,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8364341259002686,0.6728790998458862,0.4522533118724823,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.803908109664917,0.5927905440330505,0.4213441014289856,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7360985279083252,0.4500955641269684,0.4373122155666351,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.601902186870575,0.2402705401182174,1.138279914855957,284.8924560546875,284.95001220703125,302.02935791015625,291.6245422363281,298.5469665527344,297.2229919433594,284.8939208984375,1.0,0.7741547226905823,0.3671571314334869,0.3671571314334869,1.0,1.0,-3.6045331954956055,0.992648720741272,2.611884593963623,0.1831833273172378,0.8817501664161682,0.8817501664161682,0.0,409.5130004882813,410.0,58687.27734375,0.0,5192.2216796875,1.0,279.15625,282.9349670410156,294.65155029296875,298.44207763671875,293.1499938964844,293.1499938964844,279.45001220703125,38820.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745997786521912,1.0,0.0,0.0,3.709773540496826,3.709798574447632,9.183074212160136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.94091796875,0.0,1622.1435546875,1895.4371337890625,0.0,4081.607666015625,0.9206185936927797,1.0,0.0,3.0,1.0,0.0
18197640,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7016645073890686,0.3859593272209167,0.3582471311092376,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8364341259002686,0.6728790998458862,0.4522533118724823,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.803908109664917,0.5927905440330505,0.4213441014289856,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7360985279083252,0.4500955641269684,0.4373122155666351,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.601902186870575,0.2402705401182174,1.138279914855957,284.8924560546875,284.95001220703125,302.02935791015625,291.6245422363281,298.5469665527344,297.2229919433594,284.8939208984375,1.0,0.7741547226905823,0.3671571314334869,0.3671571314334869,1.0,1.0,-3.6045331954956055,0.992648720741272,2.611884593963623,0.1831833273172378,0.8817501664161682,0.8817501664161682,0.0,409.5130004882813,410.0,58687.27734375,0.0,5192.2216796875,1.0,279.15625,282.9349670410156,294.65155029296875,298.44207763671875,293.1499938964844,293.1499938964844,279.45001220703125,38820.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745997786521912,1.0,0.0,0.0,3.709773540496826,3.709798574447632,9.183074212160136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.94091796875,0.0,1622.1435546875,1895.4371337890625,0.0,4081.607666015625,0.9206185936927797,1.0,0.0,3.0,1.0,0.0
18197700,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7014554142951965,0.3859558403491974,0.3579844236373901,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8363214135169983,0.6729788780212402,0.4521078765392303,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8044590950012207,0.594404935836792,0.422234833240509,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7360806465148926,0.4503319561481476,0.4373255372047424,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6018386483192444,0.2403464913368225,1.1380774974822998,285.0129089355469,284.95001220703125,302.03546142578125,291.6159362792969,298.54815673828125,297.2242126464844,285.01470947265625,1.0,0.7742332816123962,0.366813600063324,0.366813600063324,1.0,1.0,-3.604803562164306,0.9916579723358154,2.613145589828491,0.1820455342531204,0.9635542631149292,0.9635542631149292,0.0,409.591064453125,410.0,57774.37109375,0.0,5193.515625,1.0,279.4028625488281,283.07916259765625,294.5868835449219,298.21923828125,293.1499938964844,293.1499938964844,279.45001220703125,34533.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968672811985016,1.0,0.0,0.0,3.748501777648926,3.748526573181152,9.37580807658378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.12890625,0.0,1634.2730712890625,1895.4371337890625,0.0,4029.508056640625,0.9278309941291808,1.0,0.0,3.0,1.0,0.0
