time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197760,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7017056345939636,0.3861303925514221,0.3580948114395141,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8365990519523621,0.673285722732544,0.4522708654403686,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8054283261299133,0.5961470603942871,0.4234279692173004,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.736411452293396,0.4507459700107574,0.437654048204422,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6021181344985962,0.2405457347631454,1.1387172937393188,285.00982666015625,284.95001220703125,302.04058837890625,291.6070861816406,298.5504455566406,297.2271728515625,285.0088195800781,1.0,0.7744482159614563,0.3664768934249878,0.3664768934249878,1.0,1.0,-3.607813835144043,0.9915617108345032,2.616251945495605,0.1812322735786438,0.9826985001564026,0.9826985001564026,0.0,409.277099609375,410.0,57858.43359375,0.0,5200.4345703125,1.0,279.4437561035156,283.0756530761719,294.5845031738281,298.2566833496094,293.1499938964844,293.1499938964844,279.1499938964844,33625.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664968848228456,1.0,0.0,0.0,3.809087038040161,3.809112310409546,9.681331221145228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.46484375,0.0,1698.9248046875,1895.4371337890625,0.0,4010.28369140625,0.9393266439437866,1.0,0.0,3.0,1.0,0.0
18197820,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7013046741485596,0.3852925896644592,0.3576435148715973,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8363561630249023,0.6724806427955627,0.4520116746425628,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8064150810241699,0.5981706976890564,0.4251037538051605,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7364135384559631,0.450636625289917,0.437813252210617,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6020683646202087,0.240404799580574,1.1388649940490725,284.8923645019531,284.95001220703125,302.0475769042969,291.5886535644531,298.544921875,297.2207336425781,284.8938293457031,1.0,0.7747166156768799,0.365803450345993,0.365803450345993,1.0,1.0,-3.609221935272217,0.9898819327354432,2.619339942932129,0.1793721914291381,0.8802221417427063,0.8802221417427063,0.0,409.5818481445313,410.0,58613.58203125,0.0,5206.45458984375,1.0,279.1562805175781,282.9359436035156,294.6157531738281,298.4019775390625,293.1499938964844,293.1499938964844,279.45001220703125,38859.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756839275360109,1.0,0.0,0.0,3.704202175140381,3.7042272090911865,9.155511975222907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.373046875,0.0,1616.0245361328125,1895.4371337890625,0.0,4091.094482421875,0.9194045066833496,1.0,0.0,3.0,1.0,0.0
18197880,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7013046741485596,0.3852925896644592,0.3576435148715973,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8363561630249023,0.6724806427955627,0.4520116746425628,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8064150810241699,0.5981706976890564,0.4251037538051605,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7364135384559631,0.450636625289917,0.437813252210617,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6020683646202087,0.240404799580574,1.1388649940490725,284.8923645019531,284.95001220703125,302.0475769042969,291.5886535644531,298.544921875,297.2207336425781,284.8938293457031,1.0,0.7747166156768799,0.365803450345993,0.365803450345993,1.0,1.0,-3.609221935272217,0.9898819327354432,2.619339942932129,0.1793721914291381,0.8802221417427063,0.8802221417427063,0.0,409.5818481445313,410.0,58613.58203125,0.0,5206.45458984375,1.0,279.1562805175781,282.9359436035156,294.6157531738281,298.4019775390625,293.1499938964844,293.1499938964844,279.45001220703125,38859.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756839275360109,1.0,0.0,0.0,3.704202175140381,3.7042272090911865,9.155511975222907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.373046875,0.0,1616.0245361328125,1895.4371337890625,0.0,4091.094482421875,0.9194045066833496,1.0,0.0,3.0,1.0,0.0
18197940,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7013438940048218,0.385464608669281,0.3575030267238617,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8364598155021667,0.6727477312088013,0.4519416391849518,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.807793915271759,0.6013135313987732,0.4270293116569519,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7367196083068848,0.4512825608253479,0.438159167766571,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6022657155990601,0.2406639009714126,1.139252781867981,285.0085144042969,284.95001220703125,302.04998779296875,291.5691223144531,298.54541015625,297.22412109375,285.0078430175781,1.0,0.7749699950218201,0.3651300072669983,0.3651300072669983,1.0,1.0,-3.6121208667755127,0.9886878132820128,2.6234331130981445,0.1773902624845504,0.9800296425819396,0.9800296425819396,0.0,409.3534851074219,410.0,57777.9765625,0.0,5213.6083984375,1.0,279.44268798828125,283.0760192871094,294.5474853515625,298.214599609375,293.1499938964844,293.1499938964844,279.1499938964844,33694.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676415920257568,1.0,0.0,0.0,3.801702976226807,3.801728010177612,9.643831617722751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.7763671875,0.0,1690.620849609375,1895.4371337890625,0.0,4020.40380859375,0.9379419684410096,1.0,0.0,3.0,1.0,0.0
18198000,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7013438940048218,0.385464608669281,0.3575030267238617,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8364598155021667,0.6727477312088013,0.4519416391849518,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.807793915271759,0.6013135313987732,0.4270293116569519,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7367196083068848,0.4512825608253479,0.438159167766571,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6022657155990601,0.2406639009714126,1.139252781867981,285.0085144042969,284.95001220703125,302.04998779296875,291.5691223144531,298.54541015625,297.22412109375,285.0078430175781,1.0,0.7749699950218201,0.3651300072669983,0.3651300072669983,1.0,1.0,-3.6121208667755127,0.9886878132820128,2.6234331130981445,0.1773902624845504,0.9800296425819396,0.9800296425819396,0.0,409.3534851074219,410.0,57777.9765625,0.0,5213.6083984375,1.0,279.44268798828125,283.0760192871094,294.5474853515625,298.214599609375,293.1499938964844,293.1499938964844,279.1499938964844,33694.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676415920257568,1.0,0.0,0.0,3.801702976226807,3.801728010177612,9.643831617722751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.7763671875,0.0,1690.620849609375,1895.4371337890625,0.0,4020.40380859375,0.9379419684410096,1.0,0.0,3.0,1.0,0.0
18198060,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7009299397468567,0.3846279382705688,0.3570438921451568,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.836166501045227,0.6718505024909973,0.4516083598136902,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8086926341056824,0.6032448410987854,0.4286187589168548,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7367075681686401,0.4511637389659881,0.4383040070533752,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6021934747695923,0.2405081242322921,1.1393170356750488,284.8927917480469,284.95001220703125,302.04998779296875,291.5550537109375,298.5379333496094,297.2176818847656,284.894287109375,1.0,0.775198757648468,0.3644598722457886,0.3644598722457886,1.0,1.0,-3.6131703853607178,0.9868984222412108,2.626272201538086,0.1754828840494156,0.8783954977989197,0.8783954977989197,0.0,409.6586608886719,410.0,58520.7265625,0.0,5218.58544921875,1.0,279.1563415527344,282.9381103515625,294.5793151855469,298.35809326171875,293.1499938964844,293.1499938964844,279.45001220703125,38892.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762687683105468,1.0,0.0,0.0,3.696191310882568,3.696216106414795,9.115954640037672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.97265625,0.0,1607.0838623046875,1895.4371337890625,0.0,4096.2060546875,0.917661190032959,1.0,0.0,3.0,1.0,0.0
18198120,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7009299397468567,0.3846279382705688,0.3570438921451568,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.836166501045227,0.6718505024909973,0.4516083598136902,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8086926341056824,0.6032448410987854,0.4286187589168548,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7367075681686401,0.4511637389659881,0.4383040070533752,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6021934747695923,0.2405081242322921,1.1393170356750488,284.8927917480469,284.95001220703125,302.04998779296875,291.5550537109375,298.5379333496094,297.2176818847656,284.894287109375,1.0,0.775198757648468,0.3644598722457886,0.3644598722457886,1.0,1.0,-3.6131703853607178,0.9868984222412108,2.626272201538086,0.1754828840494156,0.8783954977989197,0.8783954977989197,0.0,409.6586608886719,410.0,58520.7265625,0.0,5218.58544921875,1.0,279.1563415527344,282.9381103515625,294.5793151855469,298.35809326171875,293.1499938964844,293.1499938964844,279.45001220703125,38892.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762687683105468,1.0,0.0,0.0,3.696191310882568,3.696216106414795,9.115954640037672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.97265625,0.0,1607.0838623046875,1895.4371337890625,0.0,4096.2060546875,0.917661190032959,1.0,0.0,3.0,1.0,0.0
18198180,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7009760141372681,0.3848047852516174,0.3569080531597137,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8362472653388977,0.6720495223999023,0.4514921009540558,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8100199103355408,0.6063365340232849,0.4305052459239959,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.737014651298523,0.4518046975135803,0.4386451244354248,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.6023858785629272,0.2407590299844741,1.139662504196167,285.00927734375,284.95001220703125,302.04998779296875,291.5524597167969,298.537841796875,297.2211608886719,285.0086669921875,1.0,0.7754242420196533,0.3637897670269012,0.3637897670269012,1.0,1.0,-3.615891933441162,0.9856513142585754,2.6302406787872314,0.1734726428985595,0.9787328839302064,0.9787328839302064,0.0,409.4112548828125,410.0,57716.5703125,0.0,5225.11181640625,1.0,279.442626953125,283.0780944824219,294.52459716796875,298.18243408203125,293.1499938964844,293.1499938964844,279.1499938964844,33657.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669605493545532,1.0,0.0,0.0,3.795329570770264,3.795354604721069,9.611524092179025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.314453125,0.0,1682.71826171875,1895.4371337890625,0.0,4014.384521484375,0.9364886283874512,1.0,0.0,3.0,1.0,0.0
18198240,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7009760141372681,0.3848047852516174,0.3569080531597137,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8362472653388977,0.6720495223999023,0.4514921009540558,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8100199103355408,0.6063365340232849,0.4305052459239959,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.737014651298523,0.4518046975135803,0.4386451244354248,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.6023858785629272,0.2407590299844741,1.139662504196167,285.00927734375,284.95001220703125,302.04998779296875,291.5524597167969,298.537841796875,297.2211608886719,285.0086669921875,1.0,0.7754242420196533,0.3637897670269012,0.3637897670269012,1.0,1.0,-3.615891933441162,0.9856513142585754,2.6302406787872314,0.1734726428985595,0.9787328839302064,0.9787328839302064,0.0,409.4112548828125,410.0,57716.5703125,0.0,5225.11181640625,1.0,279.442626953125,283.0780944824219,294.52459716796875,298.18243408203125,293.1499938964844,293.1499938964844,279.1499938964844,33657.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669605493545532,1.0,0.0,0.0,3.795329570770264,3.795354604721069,9.611524092179025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.314453125,0.0,1682.71826171875,1895.4371337890625,0.0,4014.384521484375,0.9364886283874512,1.0,0.0,3.0,1.0,0.0
18198300,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7010131478309631,0.384487122297287,0.3568745255470276,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8363003134727478,0.6716999411582947,0.4514735639095306,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8106714487075806,0.6073776483535767,0.4314555823802948,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7371925115585327,0.4518392086029053,0.438879519701004,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6025288105010986,0.2407458424568176,1.1401214599609375,284.8802490234375,284.95001220703125,302.04998779296875,291.55523681640625,298.53497314453125,297.2191162109375,284.877685546875,1.0,0.775601863861084,0.3634547293186188,0.3634547293186188,1.0,1.0,-3.617804527282715,0.9851948618888856,2.632609605789185,0.1726578325033188,0.8913182616233826,0.8913182616233826,0.0,409.3486328125,410.0,58718.859375,0.0,5230.365234375,1.0,279.1943664550781,282.92205810546875,294.58319091796875,298.4028015136719,293.1499938964844,293.1499938964844,279.1499938964844,37204.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727333784103394,1.0,0.0,0.0,3.772284984588623,3.772310495376587,9.495160497863252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.640625,0.0,1682.8326416015625,1895.4371337890625,0.0,4065.244384765625,0.9316482543945312,1.0,0.0,3.0,1.0,0.0
18198360,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7005728483200073,0.3839808404445648,0.3564593195915222,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8359370231628418,0.6710992455482483,0.4511221349239349,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8108804225921631,0.6082139015197754,0.4320590198040008,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7370054721832275,0.4516850709915161,0.4387883245944977,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6023134589195251,0.2406002730131149,1.1397072076797483,284.8946228027344,284.95001220703125,302.04998779296875,291.5605773925781,298.53057861328125,297.2149658203125,284.8962707519531,1.0,0.7756322026252747,0.363135278224945,0.363135278224945,1.0,1.0,-3.616822481155396,0.9838656783103944,2.6329567432403564,0.1715805530548095,0.8788740634918213,0.8788740634918213,0.0,409.6990966796875,410.0,58504.30078125,0.0,5229.63720703125,1.0,279.15643310546875,282.9406433105469,294.5799560546875,298.3507995605469,293.1499938964844,293.1499938964844,279.45001220703125,38809.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745137691497804,1.0,0.0,0.0,3.692656993865967,3.692682027816773,9.098530426854268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.8212890625,0.0,1602.4161376953125,1895.4371337890625,0.0,4080.8544921875,0.9168768525123596,1.0,0.0,3.0,1.0,0.0
18198420,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7006213068962097,0.3841622173786163,0.3563280999660492,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8359951376914978,0.6712402105331421,0.4509682655334472,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8121569752693176,0.6112498641014099,0.4339058995246887,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.737309992313385,0.4523214995861053,0.4391255378723144,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6025018095970154,0.2408471554517746,1.1400353908538818,285.0114440917969,284.95001220703125,302.04998779296875,291.5786437988281,298.5306701660156,297.2185363769531,285.0108337402344,1.0,0.7758406400680542,0.3624963760375976,0.3624963760375976,1.0,1.0,-3.6194114685058594,0.9826690554618835,2.63674259185791,0.169636458158493,0.9807119965553284,0.9807119965553284,0.0,409.4465942382813,410.0,57749.0546875,0.0,5235.75146484375,1.0,279.442626953125,283.0799865722656,294.5476379394531,298.2012023925781,293.1499938964844,293.1499938964844,279.1499938964844,33569.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964581310749054,1.0,0.0,0.0,3.795484781265259,3.795509815216065,9.612310805096058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.5615234375,0.0,1682.2222900390625,1895.4371337890625,0.0,3993.3173828125,0.936471164226532,1.0,0.0,3.0,1.0,0.0
18198480,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7006213068962097,0.3841622173786163,0.3563280999660492,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8359951376914978,0.6712402105331421,0.4509682655334472,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8121569752693176,0.6112498641014099,0.4339058995246887,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.737309992313385,0.4523214995861053,0.4391255378723144,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6025018095970154,0.2408471554517746,1.1400353908538818,285.0114440917969,284.95001220703125,302.04998779296875,291.5786437988281,298.5306701660156,297.2185363769531,285.0108337402344,1.0,0.7758406400680542,0.3624963760375976,0.3624963760375976,1.0,1.0,-3.6194114685058594,0.9826690554618835,2.63674259185791,0.169636458158493,0.9807119965553284,0.9807119965553284,0.0,409.4465942382813,410.0,57749.0546875,0.0,5235.75146484375,1.0,279.442626953125,283.0799865722656,294.5476379394531,298.2012023925781,293.1499938964844,293.1499938964844,279.1499938964844,33569.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964581310749054,1.0,0.0,0.0,3.795484781265259,3.795509815216065,9.612310805096058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.5615234375,0.0,1682.2222900390625,1895.4371337890625,0.0,3993.3173828125,0.936471164226532,1.0,0.0,3.0,1.0,0.0
18198540,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7002145648002625,0.3833382129669189,0.3558811843395233,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8356571793556213,0.6702277064323425,0.4505587518215179,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.812966525554657,0.6130514740943909,0.435411274433136,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7372925877571106,0.4521911442279815,0.4392610490322113,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6024209856987,0.2406815588474273,1.1400573253631592,284.895751953125,284.95001220703125,302.04998779296875,291.6058349609375,298.5235290527344,297.2123718261719,284.897216796875,1.0,0.776031494140625,0.3618575036525726,0.3618575036525726,1.0,1.0,-3.6201813220977774,0.9808806777000428,2.63930082321167,0.1677649319171905,0.8813422322273254,0.8813422322273254,0.0,409.7376403808594,410.0,58594.50390625,0.0,5239.82763671875,1.0,279.1563415527344,282.9403076171875,294.62335205078125,298.39422607421875,293.1499938964844,293.1499938964844,279.45001220703125,38662.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971809148788452,1.0,0.0,0.0,3.698797702789306,3.698822736740112,9.128816031989118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.91845703125,0.0,1608.3248291015625,1895.4371337890625,0.0,4057.12646484375,0.9180811643600464,1.0,0.0,3.0,1.0,0.0
18198600,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7002145648002625,0.3833382129669189,0.3558811843395233,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8356571793556213,0.6702277064323425,0.4505587518215179,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.812966525554657,0.6130514740943909,0.435411274433136,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7372925877571106,0.4521911442279815,0.4392610490322113,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6024209856987,0.2406815588474273,1.1400573253631592,284.895751953125,284.95001220703125,302.04998779296875,291.6058349609375,298.5235290527344,297.2123718261719,284.897216796875,1.0,0.776031494140625,0.3618575036525726,0.3618575036525726,1.0,1.0,-3.6201813220977774,0.9808806777000428,2.63930082321167,0.1677649319171905,0.8813422322273254,0.8813422322273254,0.0,409.7376403808594,410.0,58594.50390625,0.0,5239.82763671875,1.0,279.1563415527344,282.9403076171875,294.62335205078125,298.39422607421875,293.1499938964844,293.1499938964844,279.45001220703125,38662.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971809148788452,1.0,0.0,0.0,3.698797702789306,3.698822736740112,9.128816031989118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.91845703125,0.0,1608.3248291015625,1895.4371337890625,0.0,4057.12646484375,0.9180811643600464,1.0,0.0,3.0,1.0,0.0
18198660,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7002586126327515,0.3835203349590301,0.3557495176792145,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8356875777244568,0.6703083515167236,0.4503645002841949,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8141888380050659,0.6160213947296143,0.4372098445892334,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7375882863998413,0.4528180956840515,0.439588189125061,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.6025991439819336,0.2409214079380035,1.140351414680481,285.0135803222656,284.95001220703125,302.04998779296875,291.641357421875,298.5238037109375,297.2159118652344,285.0129699707031,1.0,0.7762200832366943,0.3612596094608307,0.3612596094608307,1.0,1.0,-3.622589349746704,0.9797470569610596,2.6428422927856445,0.165909856557846,0.9848766922950744,0.9848766922950744,0.0,409.4861755371094,410.0,57869.2890625,0.0,5245.42138671875,1.0,279.4426574707031,283.08038330078125,294.6088562011719,298.265380859375,293.1499938964844,293.1499938964844,279.1499938964844,33504.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615781903266908,1.0,0.0,0.0,3.802994966506958,3.803020000457764,9.65038793765416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.9501953125,0.0,1690.6832275390625,1895.4371337890625,0.0,3966.641357421875,0.9381239414215088,1.0,0.0,3.0,1.0,0.0
18198720,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7002586126327515,0.3835203349590301,0.3557495176792145,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8356875777244568,0.6703083515167236,0.4503645002841949,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8141888380050659,0.6160213947296143,0.4372098445892334,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7375882863998413,0.4528180956840515,0.439588189125061,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.6025991439819336,0.2409214079380035,1.140351414680481,285.0135803222656,284.95001220703125,302.04998779296875,291.641357421875,298.5238037109375,297.2159118652344,285.0129699707031,1.0,0.7762200832366943,0.3612596094608307,0.3612596094608307,1.0,1.0,-3.622589349746704,0.9797470569610596,2.6428422927856445,0.165909856557846,0.9848766922950744,0.9848766922950744,0.0,409.4861755371094,410.0,57869.2890625,0.0,5245.42138671875,1.0,279.4426574707031,283.08038330078125,294.6088562011719,298.265380859375,293.1499938964844,293.1499938964844,279.1499938964844,33504.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615781903266908,1.0,0.0,0.0,3.802994966506958,3.803020000457764,9.65038793765416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.9501953125,0.0,1690.6832275390625,1895.4371337890625,0.0,3966.641357421875,0.9381239414215088,1.0,0.0,3.0,1.0,0.0
18198780,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6998493671417236,0.3826941251754761,0.3553047180175781,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8353241682052612,0.6692342758178711,0.4499174952507019,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8149503469467163,0.6177400350570679,0.4386636912822723,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7375630140304565,0.4526744186878204,0.4397150576114654,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6025102734565735,0.2407478541135788,1.1403478384017944,284.8960876464844,284.95001220703125,302.04998779296875,291.68438720703125,298.5168151855469,297.20977783203125,284.8975524902344,1.0,0.7763921618461609,0.3606617152690887,0.3606617152690887,1.0,1.0,-3.623194456100464,0.9780330657958984,2.645161390304565,0.1641376614570617,0.8852518200874329,0.8852518200874329,0.0,409.77777099609375,410.0,58768.41015625,0.0,5249.0166015625,1.0,279.15625,282.9379577636719,294.7008972167969,298.4787292480469,293.1499938964844,293.1499938964844,279.45001220703125,38539.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968612015247345,1.0,0.0,0.0,3.711996078491211,3.712021350860596,9.194081371788344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.79345703125,0.0,1622.5640869140625,1895.4371337890625,0.0,4028.9716796875,0.9209214448928832,1.0,0.0,3.0,1.0,0.0
18198840,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6998493671417236,0.3826941251754761,0.3553047180175781,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8353241682052612,0.6692342758178711,0.4499174952507019,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8149503469467163,0.6177400350570679,0.4386636912822723,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7375630140304565,0.4526744186878204,0.4397150576114654,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6025102734565735,0.2407478541135788,1.1403478384017944,284.8960876464844,284.95001220703125,302.04998779296875,291.68438720703125,298.5168151855469,297.20977783203125,284.8975524902344,1.0,0.7763921618461609,0.3606617152690887,0.3606617152690887,1.0,1.0,-3.623194456100464,0.9780330657958984,2.645161390304565,0.1641376614570617,0.8852518200874329,0.8852518200874329,0.0,409.77777099609375,410.0,58768.41015625,0.0,5249.0166015625,1.0,279.15625,282.9379577636719,294.7008972167969,298.4787292480469,293.1499938964844,293.1499938964844,279.45001220703125,38539.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968612015247345,1.0,0.0,0.0,3.711996078491211,3.712021350860596,9.194081371788344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.79345703125,0.0,1622.5640869140625,1895.4371337890625,0.0,4028.9716796875,0.9209214448928832,1.0,0.0,3.0,1.0,0.0
18198900,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6996292471885681,0.3826918303966522,0.3550468683242798,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8351207375526428,0.6691299676895142,0.4496394991874695,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8153245449066162,0.619096577167511,0.4393660426139831,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.73752361536026,0.4528905153274536,0.4397103488445282,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6024153232574463,0.2407994717359542,1.1400426626205444,285.0172119140625,284.95001220703125,302.04998779296875,291.7084655761719,298.5161437988281,297.2105407714844,285.0191345214844,1.0,0.7764046788215637,0.3603627681732178,0.3603627681732178,1.0,1.0,-3.622870683670044,0.976984977722168,2.645885705947876,0.1630418300628662,0.9687700867652892,0.9687700867652892,0.0,409.85931396484375,410.0,57909.8125,0.0,5248.58251953125,1.0,279.4029846191406,283.08221435546875,294.6681213378906,298.2909851074219,293.1499938964844,293.1499938964844,279.45001220703125,34343.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615216255187988,1.0,0.0,0.0,3.7539877891540527,3.7540125846862793,9.40327197440638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.44384765625,0.0,1639.2169189453125,1895.4371337890625,0.0,3966.138427734375,0.9289087653160096,1.0,0.0,3.0,1.0,0.0
18198960,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6998756527900696,0.3828737139701843,0.3551613092422485,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8353169560432434,0.6692541241645813,0.4496757686138153,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.816109836101532,0.6206377148628235,0.4404011964797973,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.737839937210083,0.4532882571220398,0.4400225877761841,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6026694774627686,0.2409791499376297,1.140587568283081,285.0159912109375,284.95001220703125,302.04998779296875,291.7341003417969,298.51708984375,297.2132873535156,285.0150756835937,1.0,0.7765569090843201,0.3600713610649109,0.3600713610649109,1.0,1.0,-3.625343799591065,0.9768396019935608,2.6485042572021484,0.1622633039951324,0.9909183979034424,0.9909183979034424,0.0,409.5375061035156,410.0,58059.7109375,0.0,5253.92236328125,1.0,279.4437866210937,283.07965087890625,294.6997985839844,298.3655090332031,293.1499938964844,293.1499938964844,279.1499938964844,33421.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95815110206604,1.0,0.0,0.0,3.818071365356445,3.818096399307251,9.727054930408483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.2333984375,0.0,1708.13623046875,1895.4371337890625,0.0,3936.087158203125,0.9412369132041932,1.0,0.0,3.0,1.0,0.0
18199020,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6994732022285461,0.382044106721878,0.3547249138355255,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8349374532699585,0.6681207418441772,0.4491986334323883,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8168343305587769,0.6222695112228394,0.44180828332901,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7378135323524475,0.4531299173831939,0.4401448667049408,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6025797128677368,0.2407983690500259,1.1405727863311768,284.8958740234375,284.95001220703125,302.04998779296875,291.78973388671875,298.5101623535156,297.2071533203125,284.8973388671875,1.0,0.7767108678817749,0.3594885170459747,0.3594885170459747,1.0,1.0,-3.625832319259644,0.9751334190368652,2.6506989002227783,0.1605163365602493,0.8903486132621765,0.8903486132621765,0.0,409.8193664550781,410.0,59011.3671875,0.0,5257.11474609375,1.0,279.1561584472656,282.9339904785156,294.8056030273437,298.5960388183594,293.1499938964844,293.1499938964844,279.45001220703125,38426.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650968313217164,1.0,0.0,0.0,3.731182336807251,3.731207609176636,9.28936970012728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.87451171875,0.0,1643.933837890625,1895.4371337890625,0.0,3997.887451171875,0.9251006841659546,1.0,0.0,3.0,1.0,0.0
18199080,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6994732022285461,0.382044106721878,0.3547249138355255,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8349374532699585,0.6681207418441772,0.4491986334323883,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8168343305587769,0.6222695112228394,0.44180828332901,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7378135323524475,0.4531299173831939,0.4401448667049408,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6025797128677368,0.2407983690500259,1.1405727863311768,284.8958740234375,284.95001220703125,302.04998779296875,291.78973388671875,298.5101623535156,297.2071533203125,284.8973388671875,1.0,0.7767108678817749,0.3594885170459747,0.3594885170459747,1.0,1.0,-3.625832319259644,0.9751334190368652,2.6506989002227783,0.1605163365602493,0.8903486132621765,0.8903486132621765,0.0,409.8193664550781,410.0,59011.3671875,0.0,5257.11474609375,1.0,279.1561584472656,282.9339904785156,294.8056030273437,298.5960388183594,293.1499938964844,293.1499938964844,279.45001220703125,38426.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650968313217164,1.0,0.0,0.0,3.731182336807251,3.731207609176636,9.28936970012728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.87451171875,0.0,1643.933837890625,1895.4371337890625,0.0,3997.887451171875,0.9251006841659546,1.0,0.0,3.0,1.0,0.0
18199140,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.6994972229003906,0.3822274208068847,0.3545853197574615,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8349009156227112,0.6680673360824585,0.4489154815673828,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8179232478141785,0.6249995231628418,0.4434563815593719,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7380823493003845,0.4537366330623626,0.4404451847076416,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6027295589447021,0.2410226762294769,1.1407865285873413,285.0176696777344,284.95001220703125,302.04998779296875,291.85040283203125,298.5101623535156,297.2102355957031,285.0171203613281,1.0,0.7768517136573792,0.3589056730270386,0.3589056730270386,1.0,1.0,-3.627767562866211,0.9738935828208924,2.653874158859253,0.1586333364248275,0.9980071187019348,0.9980071187019348,0.0,409.5808715820313,410.0,58312.68359375,0.0,5261.4033203125,1.0,279.44287109375,283.07781982421875,294.8165283203125,298.4959716796875,293.1499938964844,293.1499938964844,279.1499938964844,33465.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954584538936615,1.0,0.0,0.0,3.83503532409668,3.835060834884644,9.81368316388398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.82421875,0.0,1729.0126953125,1895.4371337890625,0.0,3904.168212890625,0.9453325271606444,1.0,0.0,3.0,1.0,0.0
18199200,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.6994972229003906,0.3822274208068847,0.3545853197574615,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8349009156227112,0.6680673360824585,0.4489154815673828,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8179232478141785,0.6249995231628418,0.4434563815593719,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7380823493003845,0.4537366330623626,0.4404451847076416,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6027295589447021,0.2410226762294769,1.1407865285873413,285.0176696777344,284.95001220703125,302.04998779296875,291.85040283203125,298.5101623535156,297.2102355957031,285.0171203613281,1.0,0.7768517136573792,0.3589056730270386,0.3589056730270386,1.0,1.0,-3.627767562866211,0.9738935828208924,2.653874158859253,0.1586333364248275,0.9980071187019348,0.9980071187019348,0.0,409.5808715820313,410.0,58312.68359375,0.0,5261.4033203125,1.0,279.44287109375,283.07781982421875,294.8165283203125,298.4959716796875,293.1499938964844,293.1499938964844,279.1499938964844,33465.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954584538936615,1.0,0.0,0.0,3.83503532409668,3.835060834884644,9.81368316388398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.82421875,0.0,1729.0126953125,1895.4371337890625,0.0,3904.168212890625,0.9453325271606444,1.0,0.0,3.0,1.0,0.0
18199260,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6990775465965271,0.3813989758491516,0.3541504144668579,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.834464967250824,0.6668302416801453,0.4483735263347626,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8185101747512817,0.6263375282287598,0.4446735680103302,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7380357384681702,0.4535697996616363,0.4405606389045715,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6026151776313782,0.2408288717269897,1.1407268047332764,284.89508056640625,284.95001220703125,302.04998779296875,291.9153747558594,298.50262451171875,297.2032775878906,284.89654541015625,1.0,0.7769714593887329,0.358323872089386,0.358323872089386,1.0,1.0,-3.6278560161590576,0.9720618724822998,2.655794143676758,0.1568387299776077,0.8962722420692444,0.8962722420692444,0.0,409.8895263671875,410.0,59303.56640625,0.0,5263.57763671875,1.0,279.1559753417969,282.9286804199219,294.9308776855469,298.73828125,293.1499938964844,293.1499938964844,279.45001220703125,38331.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614062309265136,1.0,0.0,0.0,3.75473427772522,3.754759788513184,9.40701283980161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.91552734375,0.0,1670.78662109375,1895.4371337890625,0.0,3965.111328125,0.9302743673324584,1.0,0.0,3.0,1.0,0.0
18199320,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6990775465965271,0.3813989758491516,0.3541504144668579,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.834464967250824,0.6668302416801453,0.4483735263347626,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8185101747512817,0.6263375282287598,0.4446735680103302,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7380357384681702,0.4535697996616363,0.4405606389045715,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6026151776313782,0.2408288717269897,1.1407268047332764,284.89508056640625,284.95001220703125,302.04998779296875,291.9153747558594,298.50262451171875,297.2032775878906,284.89654541015625,1.0,0.7769714593887329,0.358323872089386,0.358323872089386,1.0,1.0,-3.6278560161590576,0.9720618724822998,2.655794143676758,0.1568387299776077,0.8962722420692444,0.8962722420692444,0.0,409.8895263671875,410.0,59303.56640625,0.0,5263.57763671875,1.0,279.1559753417969,282.9286804199219,294.9308776855469,298.73828125,293.1499938964844,293.1499938964844,279.45001220703125,38331.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614062309265136,1.0,0.0,0.0,3.75473427772522,3.754759788513184,9.40701283980161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.91552734375,0.0,1670.78662109375,1895.4371337890625,0.0,3965.111328125,0.9302743673324584,1.0,0.0,3.0,1.0,0.0
18199380,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.6990823149681091,0.3815838396549225,0.354003757238388,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8343730568885803,0.6666896343231201,0.4480210542678833,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8194741606712341,0.6288702487945557,0.4461479187011719,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7382842898368835,0.454168289899826,0.4408470690250397,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.602738082408905,0.2410408109426498,1.140866756439209,285.02008056640625,284.95001220703125,302.04998779296875,291.9837951660156,298.5022888183594,297.2059326171875,285.0193786621094,1.0,0.7770694494247437,0.357742041349411,0.357742041349411,1.0,1.0,-3.629348754882813,0.9706827998161316,2.658665895462036,0.1548967063426971,1.0,1.0,0.0,409.6657409667969,410.0,58589.68359375,0.0,5266.6494140625,1.0,279.4439697265625,283.0758972167969,294.9489440917969,298.6458435058594,293.1499938964844,293.1499938964844,279.1499938964844,33529.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507896900177002,1.0,0.0,0.0,3.8565173149108887,3.856542825698853,9.92393324850127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.3251953125,0.0,1755.76513671875,1895.4371337890625,0.0,3870.0732421875,0.9499359726905824,1.0,0.0,3.0,1.0,0.0
18199440,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.6990823149681091,0.3815838396549225,0.354003757238388,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8343730568885803,0.6666896343231201,0.4480210542678833,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8194741606712341,0.6288702487945557,0.4461479187011719,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7382842898368835,0.454168289899826,0.4408470690250397,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.602738082408905,0.2410408109426498,1.140866756439209,285.02008056640625,284.95001220703125,302.04998779296875,291.9837951660156,298.5022888183594,297.2059326171875,285.0193786621094,1.0,0.7770694494247437,0.357742041349411,0.357742041349411,1.0,1.0,-3.629348754882813,0.9706827998161316,2.658665895462036,0.1548967063426971,1.0,1.0,0.0,409.6657409667969,410.0,58589.68359375,0.0,5266.6494140625,1.0,279.4439697265625,283.0758972167969,294.9489440917969,298.6458435058594,293.1499938964844,293.1499938964844,279.1499938964844,33529.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507896900177002,1.0,0.0,0.0,3.8565173149108887,3.856542825698853,9.92393324850127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.3251953125,0.0,1755.76513671875,1895.4371337890625,0.0,3870.0732421875,0.9499359726905824,1.0,0.0,3.0,1.0,0.0
18199500,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6991363167762756,0.3812833726406097,0.3539945483207702,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8343711495399475,0.6661874651908875,0.4479086101055145,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8199793100357056,0.629620373249054,0.4469161331653595,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.738460123538971,0.4541889429092407,0.4410773515701294,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6028741598129272,0.2410165518522262,1.1412913799285889,284.8890075683594,284.95001220703125,302.04998779296875,292.0190734863281,298.49951171875,297.2037048339844,284.8858947753906,1.0,0.7771931886672974,0.3574511408805847,0.3574511408805847,1.0,1.0,-3.630864143371582,0.9702266454696656,2.660637378692627,0.1541419923305511,0.9196497201919556,0.9196497201919556,0.0,409.5828857421875,410.0,59724.859375,0.0,5270.62890625,1.0,279.1937255859375,282.9154663085937,295.0416564941406,298.9079895019531,293.1499938964844,293.1499938964844,279.1499938964844,36549.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561381340026855,1.0,0.0,0.0,3.844677209854126,3.844703435897827,9.863091463557794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.6572265625,0.0,1765.0634765625,1895.4371337890625,0.0,3918.0869140625,0.9477447271347046,1.0,0.0,3.0,1.0,0.0
18199560,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6986778378486633,0.3807538449764251,0.3535797297954559,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8339268565177917,0.6653950810432434,0.4474471509456634,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8200262188911438,0.6301128268241882,0.4473002552986145,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7382438778877258,0.4539884030818939,0.4409604072570801,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6026291847229004,0.2408420592546463,1.1407986879348757,284.8948059082031,284.95001220703125,302.04998779296875,292.054931640625,298.4949645996094,297.1991577148437,284.8963317871094,1.0,0.7771618962287903,0.3571768999099731,0.3571768999099731,1.0,1.0,-3.629304647445679,0.9688572287559508,2.660447359085083,0.1531285941600799,0.902771770954132,0.902771770954132,0.0,409.9466552734375,410.0,59621.234375,0.0,5268.259765625,1.0,279.1559753417969,282.9236755371094,295.0702819824219,298.8975830078125,293.1499938964844,293.1499938964844,278.8500061035156,38230.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575759172439576,1.0,0.0,0.0,3.779742956161499,3.779768466949463,9.53274081894051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.8076171875,0.0,1699.6439208984375,1895.4371337890625,0.0,3930.9482421875,0.9357929825782776,1.0,0.0,3.0,1.0,0.0
