time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199620,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6977449059486389,0.3798107504844665,0.3526804447174072,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8330085277557373,0.6638663411140442,0.4464115798473358,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8201256394386292,0.6312368512153625,0.4480186998844147,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7377632260322571,0.4535945355892181,0.4405732452869415,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6020331978797913,0.2404465079307556,1.1391172409057615,284.882080078125,284.95001220703125,302.04998779296875,292.1279296875,298.4869689941406,297.19171142578125,284.8839111328125,1.0,0.7768970727920532,0.3566283881664276,0.3566283881664276,1.0,1.0,-3.624817132949829,0.965703547000885,2.6591134071350098,0.1508623510599136,0.8307363986968994,0.8307363986968994,0.0,410.5146789550781,410.0,59802.234375,0.0,5258.4931640625,1.0,278.8582458496094,282.894287109375,295.1300048828125,298.98638916015625,293.1499938964844,293.1499938964844,279.1499938964844,41126.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607123136520386,1.0,0.0,0.0,3.538137197494507,3.538161039352417,8.353002272087906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.4326171875,0.0,1449.4219970703125,1895.4371337890625,0.0,3958.932861328125,0.8848552107810974,1.0,0.0,3.0,1.0,0.0
18199680,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6977449059486389,0.3798107504844665,0.3526804447174072,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8330085277557373,0.6638663411140442,0.4464115798473358,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8201256394386292,0.6312368512153625,0.4480186998844147,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7377632260322571,0.4535945355892181,0.4405732452869415,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6020331978797913,0.2404465079307556,1.1391172409057615,284.882080078125,284.95001220703125,302.04998779296875,292.1279296875,298.4869689941406,297.19171142578125,284.8839111328125,1.0,0.7768970727920532,0.3566283881664276,0.3566283881664276,1.0,1.0,-3.624817132949829,0.965703547000885,2.6591134071350098,0.1508623510599136,0.8307363986968994,0.8307363986968994,0.0,410.5146789550781,410.0,59802.234375,0.0,5258.4931640625,1.0,278.8582458496094,282.894287109375,295.1300048828125,298.98638916015625,293.1499938964844,293.1499938964844,279.1499938964844,41126.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607123136520386,1.0,0.0,0.0,3.538137197494507,3.538161039352417,8.353002272087906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.4326171875,0.0,1449.4219970703125,1895.4371337890625,0.0,3958.932861328125,0.8848552107810974,1.0,0.0,3.0,1.0,0.0
18199740,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6980924010276794,0.3801803588867187,0.35275399684906,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8331845998764038,0.6638587117195129,0.4461815357208252,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8213578462600708,0.6338934302330017,0.4496358335018158,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7382526397705078,0.4543090760707855,0.4409878253936767,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6023678183555603,0.2407231330871582,1.139479160308838,284.999755859375,284.95001220703125,302.04998779296875,292.2020263671875,298.4886474609375,297.19683837890625,284.9996032714844,1.0,0.7769266963005066,0.3560799062252044,0.3560799062252044,1.0,1.0,-3.6273789405822754,0.9647622108459472,2.662616729736328,0.1491113305091858,0.9253241419792176,0.9253241419792176,0.0,409.8477783203125,410.0,59188.01953125,0.0,5261.9833984375,1.0,279.1414794921875,283.0332336425781,295.1561279296875,298.89044189453125,293.1499938964844,293.1499938964844,278.8500061035156,34036.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947496235370636,1.0,0.0,0.0,3.635004997253418,3.635028600692749,8.816643912723521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.9951171875,0.0,1501.9173583984375,1895.4371337890625,0.0,3840.37841796875,0.9007384777069092,1.0,0.0,3.0,1.0,0.0
18199800,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6980924010276794,0.3801803588867187,0.35275399684906,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8331845998764038,0.6638587117195129,0.4461815357208252,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8213578462600708,0.6338934302330017,0.4496358335018158,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7382526397705078,0.4543090760707855,0.4409878253936767,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6023678183555603,0.2407231330871582,1.139479160308838,284.999755859375,284.95001220703125,302.04998779296875,292.2020263671875,298.4886474609375,297.19683837890625,284.9996032714844,1.0,0.7769266963005066,0.3560799062252044,0.3560799062252044,1.0,1.0,-3.6273789405822754,0.9647622108459472,2.662616729736328,0.1491113305091858,0.9253241419792176,0.9253241419792176,0.0,409.8477783203125,410.0,59188.01953125,0.0,5261.9833984375,1.0,279.1414794921875,283.0332336425781,295.1561279296875,298.89044189453125,293.1499938964844,293.1499938964844,278.8500061035156,34036.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947496235370636,1.0,0.0,0.0,3.635004997253418,3.635028600692749,8.816643912723521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.9951171875,0.0,1501.9173583984375,1895.4371337890625,0.0,3840.37841796875,0.9007384777069092,1.0,0.0,3.0,1.0,0.0
18199860,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.6978402137756348,0.379546582698822,0.3524309992790222,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8328515291213989,0.6627334356307983,0.4456544816493988,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8220040202140808,0.6352745294570923,0.4508152306079864,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7383247017860413,0.4542751610279083,0.4411711990833282,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.6023826003074646,0.2406319677829742,1.1396710872650146,284.9151611328125,284.95001220703125,302.04998779296875,292.2764892578125,298.4836730957031,297.1927185058594,284.915771484375,1.0,0.7770155072212219,0.3556041419506073,0.3556041419506073,1.0,1.0,-3.627964019775391,0.963415265083313,2.664548873901367,0.1476375609636306,0.850387454032898,0.850387454032898,0.0,409.9416198730469,410.0,59983.46875,0.0,5264.30029296875,1.0,278.85845947265625,282.9232482910156,295.2820129394531,299.13458251953125,293.1499938964844,293.1499938964844,279.1499938964844,38377.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523483514785768,1.0,0.0,0.0,3.5264713764190674,3.52649474143982,8.29801194868196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.27001953125,0.0,1417.220947265625,1895.4371337890625,0.0,3884.09326171875,0.8798723816871643,1.0,0.0,3.0,1.0,0.0
18199920,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.6978402137756348,0.379546582698822,0.3524309992790222,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8328515291213989,0.6627334356307983,0.4456544816493988,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8220040202140808,0.6352745294570923,0.4508152306079864,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7383247017860413,0.4542751610279083,0.4411711990833282,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.6023826003074646,0.2406319677829742,1.1396710872650146,284.9151611328125,284.95001220703125,302.04998779296875,292.2764892578125,298.4836730957031,297.1927185058594,284.915771484375,1.0,0.7770155072212219,0.3556041419506073,0.3556041419506073,1.0,1.0,-3.627964019775391,0.963415265083313,2.664548873901367,0.1476375609636306,0.850387454032898,0.850387454032898,0.0,409.9416198730469,410.0,59983.46875,0.0,5264.30029296875,1.0,278.85845947265625,282.9232482910156,295.2820129394531,299.13458251953125,293.1499938964844,293.1499938964844,279.1499938964844,38377.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523483514785768,1.0,0.0,0.0,3.5264713764190674,3.52649474143982,8.29801194868196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.27001953125,0.0,1417.220947265625,1895.4371337890625,0.0,3884.09326171875,0.8798723816871643,1.0,0.0,3.0,1.0,0.0
18199980,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6979511976242065,0.3797241151332855,0.3523745834827423,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.832813024520874,0.662489652633667,0.4453175365924835,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8229833245277405,0.6376461982727051,0.4522644877433777,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7386488914489746,0.4548582136631012,0.4415258169174194,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.602620005607605,0.2408861815929412,1.1402015686035156,285.0101318359375,284.95001220703125,302.04998779296875,292.3505249023437,298.4841613769531,297.19586181640625,285.00933837890625,1.0,0.7771477699279785,0.3551283776760101,0.3551283776760101,1.0,1.0,-3.6301169395446777,0.9625735878944396,2.667543411254883,0.1461000442504882,0.9427486062049866,0.9427486062049866,0.0,409.6372375488281,410.0,59515.54296875,0.0,5268.8232421875,1.0,279.1415100097656,283.0376892089844,295.3170471191406,299.0724792480469,293.1499938964844,293.1499938964844,278.8500061035156,33126.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421272277832032,1.0,0.0,0.0,3.652116060256958,3.65213942527771,8.899844488041708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.7080078125,0.0,1514.00927734375,1895.4371337890625,0.0,3791.76953125,0.9037909507751464,1.0,0.0,3.0,1.0,0.0
18200040,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6979511976242065,0.3797241151332855,0.3523745834827423,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.832813024520874,0.662489652633667,0.4453175365924835,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8229833245277405,0.6376461982727051,0.4522644877433777,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7386488914489746,0.4548582136631012,0.4415258169174194,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.602620005607605,0.2408861815929412,1.1402015686035156,285.0101318359375,284.95001220703125,302.04998779296875,292.3505249023437,298.4841613769531,297.19586181640625,285.00933837890625,1.0,0.7771477699279785,0.3551283776760101,0.3551283776760101,1.0,1.0,-3.6301169395446777,0.9625735878944396,2.667543411254883,0.1461000442504882,0.9427486062049866,0.9427486062049866,0.0,409.6372375488281,410.0,59515.54296875,0.0,5268.8232421875,1.0,279.1415100097656,283.0376892089844,295.3170471191406,299.0724792480469,293.1499938964844,293.1499938964844,278.8500061035156,33126.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421272277832032,1.0,0.0,0.0,3.652116060256958,3.65213942527771,8.899844488041708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.7080078125,0.0,1514.00927734375,1895.4371337890625,0.0,3791.76953125,0.9037909507751464,1.0,0.0,3.0,1.0,0.0
18200100,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6979339718818665,0.3793827295303345,0.3523152768611908,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8327270746231079,0.6618839502334595,0.4451260268688202,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8233871459960938,0.6382701396942139,0.4529324769973755,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7387612462043762,0.4548229873180389,0.4416981637477875,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6027145981788635,0.2408500015735626,1.1405766010284424,284.8887939453125,284.95001220703125,302.04998779296875,292.3871459960937,298.48175048828125,297.1938781738281,284.88751220703125,1.0,0.7772513031959534,0.3548905253410339,0.3548905253410339,1.0,1.0,-3.631186008453369,0.9621436595916748,2.6690423488616943,0.1454590409994125,0.861454427242279,0.861454427242279,0.0,409.6260681152344,410.0,60496.203125,0.0,5271.92333984375,1.0,278.8980712890625,282.89093017578125,295.4097595214844,299.33282470703125,293.1499938964844,293.1499938964844,278.8500061035156,37247.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474120736122132,1.0,0.0,0.0,3.626018285751343,3.626042366027832,8.773104127612896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.056640625,0.0,1515.925537109375,1895.4371337890625,0.0,3839.618408203125,0.8987482786178589,1.0,0.0,3.0,1.0,0.0
18200160,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6974762082099915,0.3788972198963165,0.3519027531147003,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8322646617889404,0.6610947847366333,0.4446331262588501,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8234037160873413,0.6387459635734558,0.4532682597637176,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7385357618331909,0.4546386897563934,0.4415633678436279,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.602476954460144,0.2407043874263763,1.1401222944259644,284.9100036621094,284.95001220703125,302.04998779296875,292.4233703613281,298.4779052734375,297.1902160644531,284.9112548828125,1.0,0.7772103548049927,0.354628711938858,0.354628711938858,1.0,1.0,-3.629540681838989,0.9607975482940674,2.668743133544922,0.1444606631994247,0.8582462072372437,0.8582462072372437,0.0,409.9838562011719,410.0,60369.1328125,0.0,5269.26220703125,1.0,278.8575134277344,282.91241455078125,295.4378356933594,299.3191833496094,293.1499938964844,293.1499938964844,279.1499938964844,38293.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94870126247406,1.0,0.0,0.0,3.5570333003997803,3.557056903839112,8.442462444691046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.1162109375,0.0,1448.898193359375,1895.4371337890625,0.0,3851.254638671875,0.8865063190460205,1.0,0.0,3.0,1.0,0.0
18200220,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6974442005157471,0.3789784014225006,0.3517287969589233,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8320857882499695,0.6606882214546204,0.4441639184951782,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8242381811141968,0.6409617066383362,0.4545794725418091,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7387343645095825,0.455104261636734,0.4417838752269745,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.602593719959259,0.2408908605575561,1.1403077840805054,285.0079040527344,284.95001220703125,302.04998779296875,292.49432373046875,298.4775085449219,297.1925354003906,285.0071716308594,1.0,0.7772623300552368,0.3541051149368286,0.3541051149368286,1.0,1.0,-3.630581140518189,0.9594537019729614,2.6711275577545166,0.1426501870155334,0.9504185318946838,0.9504185318946838,0.0,409.7822570800781,410.0,59870.46484375,0.0,5271.1279296875,1.0,279.1417541503906,283.0300598144531,295.46453857421875,299.2464599609375,293.1499938964844,293.1499938964844,278.8500061035156,33172.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391301870346068,1.0,0.0,0.0,3.681252956390381,3.681276559829712,9.04241801436001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.341796875,0.0,1546.878173828125,1895.4371337890625,0.0,3764.532958984375,0.9103837013244628,1.0,0.0,3.0,1.0,0.0
18200280,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6974442005157471,0.3789784014225006,0.3517287969589233,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8320857882499695,0.6606882214546204,0.4441639184951782,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8242381811141968,0.6409617066383362,0.4545794725418091,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7387343645095825,0.455104261636734,0.4417838752269745,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.602593719959259,0.2408908605575561,1.1403077840805054,285.0079040527344,284.95001220703125,302.04998779296875,292.49432373046875,298.4775085449219,297.1925354003906,285.0071716308594,1.0,0.7772623300552368,0.3541051149368286,0.3541051149368286,1.0,1.0,-3.630581140518189,0.9594537019729614,2.6711275577545166,0.1426501870155334,0.9504185318946838,0.9504185318946838,0.0,409.7822570800781,410.0,59870.46484375,0.0,5271.1279296875,1.0,279.1417541503906,283.0300598144531,295.46453857421875,299.2464599609375,293.1499938964844,293.1499938964844,278.8500061035156,33172.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391301870346068,1.0,0.0,0.0,3.681252956390381,3.681276559829712,9.04241801436001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.341796875,0.0,1546.878173828125,1895.4371337890625,0.0,3764.532958984375,0.9103837013244628,1.0,0.0,3.0,1.0,0.0
18200340,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6969172358512878,0.3781010806560516,0.3512026965618133,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8314787149429321,0.6591901183128357,0.4434028565883636,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8245914578437805,0.6419395208358765,0.4554934501647949,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7385678291320801,0.4548097848892212,0.4417423605918884,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6023991703987122,0.2406688630580902,1.1400244235992432,284.9066162109375,284.95001220703125,302.04998779296875,292.5625915527344,298.47088623046875,297.1866149902344,284.9074401855469,1.0,0.7772538065910339,0.3535815179347992,0.3535815179347992,1.0,1.0,-3.629358530044556,0.9573943018913268,2.671964168548584,0.1408630460500717,0.8628690838813782,0.8628690838813782,0.0,410.1322021484375,410.0,60725.86328125,0.0,5269.67041015625,1.0,278.8580017089844,282.9032592773437,295.5775451660156,299.4845275878906,293.1499938964844,293.1499938964844,279.1499938964844,38209.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945878267288208,1.0,0.0,0.0,3.5870137214660645,3.5870375633239746,8.585377031522512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.09765625,0.0,1480.4656982421875,1895.4371337890625,0.0,3825.75537109375,0.8930729031562805,1.0,0.0,3.0,1.0,0.0
18200400,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6969172358512878,0.3781010806560516,0.3512026965618133,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8314787149429321,0.6591901183128357,0.4434028565883636,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8245914578437805,0.6419395208358765,0.4554934501647949,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7385678291320801,0.4548097848892212,0.4417423605918884,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6023991703987122,0.2406688630580902,1.1400244235992432,284.9066162109375,284.95001220703125,302.04998779296875,292.5625915527344,298.47088623046875,297.1866149902344,284.9074401855469,1.0,0.7772538065910339,0.3535815179347992,0.3535815179347992,1.0,1.0,-3.629358530044556,0.9573943018913268,2.671964168548584,0.1408630460500717,0.8628690838813782,0.8628690838813782,0.0,410.1322021484375,410.0,60725.86328125,0.0,5269.67041015625,1.0,278.8580017089844,282.9032592773437,295.5775451660156,299.4845275878906,293.1499938964844,293.1499938964844,279.1499938964844,38209.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945878267288208,1.0,0.0,0.0,3.5870137214660645,3.5870375633239746,8.585377031522512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.09765625,0.0,1480.4656982421875,1895.4371337890625,0.0,3825.75537109375,0.8930729031562805,1.0,0.0,3.0,1.0,0.0
18200460,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.6968792080879211,0.3781631290912628,0.3510089814662933,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8312821388244629,0.6587204933166504,0.4428894221782684,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8253975510597229,0.6440733671188354,0.4567450881004333,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7387514114379883,0.4552342295646667,0.4419193863868713,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.602505087852478,0.2408395856618881,1.1401162147521973,285.0077514648437,284.95001220703125,302.04998779296875,292.6274719238281,298.47076416015625,297.1889343261719,285.0070495605469,1.0,0.7772517204284668,0.3531277179718017,0.3531277179718017,1.0,1.0,-3.630062341690064,0.956160604953766,2.6739017963409424,0.1392342299222946,0.9560598134994508,0.9560598134994508,0.0,409.8927612304688,410.0,60174.40234375,0.0,5270.30029296875,1.0,279.1419372558594,283.02545166015625,295.5987548828125,299.4033203125,293.1499938964844,293.1499938964844,278.8500061035156,33255.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365418553352356,1.0,0.0,0.0,3.7043535709381104,3.7043776512146,9.156261171483492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.099609375,0.0,1573.6446533203125,1895.4371337890625,0.0,3740.954345703125,0.9156862497329712,1.0,0.0,3.0,1.0,0.0
18200520,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.6968792080879211,0.3781631290912628,0.3510089814662933,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8312821388244629,0.6587204933166504,0.4428894221782684,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8253975510597229,0.6440733671188354,0.4567450881004333,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7387514114379883,0.4552342295646667,0.4419193863868713,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.602505087852478,0.2408395856618881,1.1401162147521973,285.0077514648437,284.95001220703125,302.04998779296875,292.6274719238281,298.47076416015625,297.1889343261719,285.0070495605469,1.0,0.7772517204284668,0.3531277179718017,0.3531277179718017,1.0,1.0,-3.630062341690064,0.956160604953766,2.6739017963409424,0.1392342299222946,0.9560598134994508,0.9560598134994508,0.0,409.8927612304688,410.0,60174.40234375,0.0,5270.30029296875,1.0,279.1419372558594,283.02545166015625,295.5987548828125,299.4033203125,293.1499938964844,293.1499938964844,278.8500061035156,33255.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365418553352356,1.0,0.0,0.0,3.7043535709381104,3.7043776512146,9.156261171483492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.099609375,0.0,1573.6446533203125,1895.4371337890625,0.0,3740.954345703125,0.9156862497329712,1.0,0.0,3.0,1.0,0.0
18200580,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6963462233543396,0.3772635757923126,0.3504672646522522,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8306586742401123,0.6571611762046814,0.4420910179615021,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8257195949554443,0.644952118396759,0.4575971961021423,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7385719418525696,0.454899400472641,0.4418430924415588,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6023074984550476,0.2406079173088073,1.1397918462753296,284.9048767089844,284.95001220703125,302.04998779296875,292.688232421875,298.4644470214844,297.1830749511719,284.90576171875,1.0,0.7772036194801331,0.3526739478111267,0.3526739478111267,1.0,1.0,-3.628591299057007,0.9542477130889891,2.6743435859680176,0.1376511007547378,0.8666753768920898,0.8666753768920898,0.0,410.2166748046875,410.0,61019.8203125,0.0,5267.94287109375,1.0,278.8578491210937,282.8971862792969,295.7041320800781,299.6334533691406,293.1499938964844,293.1499938964844,279.1499938964844,38267.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943466305732727,1.0,0.0,0.0,3.6095476150512695,3.60957145690918,8.693583595231757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.6474609375,0.0,1505.4078369140625,1895.4371337890625,0.0,3803.91552734375,0.8981128334999084,1.0,0.0,3.0,1.0,0.0
18200640,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6963462233543396,0.3772635757923126,0.3504672646522522,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8306586742401123,0.6571611762046814,0.4420910179615021,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8257195949554443,0.644952118396759,0.4575971961021423,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7385719418525696,0.454899400472641,0.4418430924415588,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6023074984550476,0.2406079173088073,1.1397918462753296,284.9048767089844,284.95001220703125,302.04998779296875,292.688232421875,298.4644470214844,297.1830749511719,284.90576171875,1.0,0.7772036194801331,0.3526739478111267,0.3526739478111267,1.0,1.0,-3.628591299057007,0.9542477130889891,2.6743435859680176,0.1376511007547378,0.8666753768920898,0.8666753768920898,0.0,410.2166748046875,410.0,61019.8203125,0.0,5267.94287109375,1.0,278.8578491210937,282.8971862792969,295.7041320800781,299.6334533691406,293.1499938964844,293.1499938964844,279.1499938964844,38267.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943466305732727,1.0,0.0,0.0,3.6095476150512695,3.60957145690918,8.693583595231757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.6474609375,0.0,1505.4078369140625,1895.4371337890625,0.0,3803.91552734375,0.8981128334999084,1.0,0.0,3.0,1.0,0.0
18200700,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6961098909378052,0.3772143125534057,0.3501934707164764,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8303708434104919,0.6568125486373901,0.4416748881340027,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8259198665618896,0.6459061503410339,0.4580338895320892,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7384940385818481,0.4550235569477081,0.4417698979377746,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.602198600769043,0.2406375706195831,1.1394286155700684,285.0165100097656,284.95001220703125,302.04998779296875,292.7168273925781,298.4638366699219,297.1835632324219,285.01763916015625,1.0,0.7771205306053162,0.3524470627307892,0.3524470627307892,1.0,1.0,-3.62753963470459,0.953199565410614,2.674340009689331,0.1366952061653137,0.9452521800994872,0.9452521800994872,0.0,410.2699279785156,410.0,60249.78515625,0.0,5265.1708984375,1.0,279.1007995605469,283.03057861328125,295.6805114746094,299.4580078125,293.1499938964844,293.1499938964844,279.1499938964844,34016.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370062351226808,1.0,0.0,0.0,3.658471584320069,3.6584951877594,8.930846888688393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.0556640625,0.0,1527.7369384765625,1895.4371337890625,0.0,3745.188232421875,0.9072744250297546,1.0,0.0,3.0,1.0,0.0
18200760,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6962870955467224,0.3773073554039001,0.3502476811408996,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8304327726364136,0.6566357016563416,0.4415330290794372,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8264805674552917,0.6469998955726624,0.4587779939174652,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7387316226959229,0.455288827419281,0.4419789314270019,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6024022102355957,0.2407734543085098,1.1398377418518066,285.0080261230469,284.95001220703125,302.04998779296875,292.744140625,298.46435546875,297.1854248046875,285.0069580078125,1.0,0.7771651744842529,0.3522277176380157,0.3522277176380157,1.0,1.0,-3.6289970874786377,0.9529501795768738,2.676046848297119,0.1360238194465637,0.9608812928199768,0.9608812928199768,0.0,409.9696350097656,410.0,60430.45703125,0.0,5267.6416015625,1.0,279.1430969238281,283.02166748046875,295.7160339355469,299.541259765625,293.1499938964844,293.1499938964844,278.8500061035156,33266.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343831539154052,1.0,0.0,0.0,3.725406885147095,3.725431203842163,9.260633646590576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.1494140625,0.0,1597.8150634765625,1895.4371337890625,0.0,3721.2509765625,0.920176088809967,1.0,0.0,3.0,1.0,0.0
18200820,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6957533955574036,0.3763810992240906,0.3496986031532287,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8297978639602661,0.6550135612487793,0.4407067596912384,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.826774537563324,0.6477689146995544,0.4595736265182495,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7385434508323669,0.4549117088317871,0.4418767988681793,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6022098660469055,0.2405354231595993,1.139517068862915,284.9027099609375,284.95001220703125,302.04998779296875,292.7945251464844,298.4580993652344,297.1795654296875,284.9039611816406,1.0,0.7770905494689941,0.3517889976501465,0.3517889976501465,1.0,1.0,-3.627375364303589,0.9510385394096376,2.676336765289306,0.1344889104366302,0.8693752288818359,0.8693752288818359,0.0,410.2740478515625,410.0,61253.765625,0.0,5264.71630859375,1.0,278.85693359375,282.8918151855469,295.8125305175781,299.7614440917969,293.1499938964844,293.1499938964844,279.1499938964844,38464.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416845440864564,1.0,0.0,0.0,3.6267614364624015,3.626785755157471,8.77670061072422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.5166015625,0.0,1525.7908935546875,1895.4371337890625,0.0,3787.7509765625,0.901988923549652,1.0,0.0,3.0,1.0,0.0
18200880,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6957533955574036,0.3763810992240906,0.3496986031532287,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8297978639602661,0.6550135612487793,0.4407067596912384,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.826774537563324,0.6477689146995544,0.4595736265182495,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7385434508323669,0.4549117088317871,0.4418767988681793,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6022098660469055,0.2405354231595993,1.139517068862915,284.9027099609375,284.95001220703125,302.04998779296875,292.7945251464844,298.4580993652344,297.1795654296875,284.9039611816406,1.0,0.7770905494689941,0.3517889976501465,0.3517889976501465,1.0,1.0,-3.627375364303589,0.9510385394096376,2.676336765289306,0.1344889104366302,0.8693752288818359,0.8693752288818359,0.0,410.2740478515625,410.0,61253.765625,0.0,5264.71630859375,1.0,278.85693359375,282.8918151855469,295.8125305175781,299.7614440917969,293.1499938964844,293.1499938964844,279.1499938964844,38464.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416845440864564,1.0,0.0,0.0,3.6267614364624015,3.626785755157471,8.77670061072422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.5166015625,0.0,1525.7908935546875,1895.4371337890625,0.0,3787.7509765625,0.901988923549652,1.0,0.0,3.0,1.0,0.0
18200940,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6956731677055359,0.3764005005359649,0.3494555652141571,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8295430541038513,0.6544287204742432,0.4401080012321472,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8274893760681152,0.6497198343276978,0.4606833159923553,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7386788129806519,0.4552614092826843,0.4419732689857483,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6022950410842896,0.2406954914331436,1.1395330429077148,285.00787353515625,284.95001220703125,302.04998779296875,292.838623046875,298.4580078125,297.1819152832031,285.00714111328125,1.0,0.7770213484764099,0.3513503074645996,0.3513503074645996,1.0,1.0,-3.627513885498047,0.9496827721595764,2.6778311729431152,0.1328713148832321,0.9645329713821412,0.9645329713821412,0.0,410.0256042480469,410.0,60634.234375,0.0,5263.6142578125,1.0,279.1421813964844,283.0189819335937,295.8133239746094,299.6558532714844,293.1499938964844,293.1499938964844,278.8500061035156,33395.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932999551296234,1.0,0.0,0.0,3.739135503768921,3.739159822463989,9.329012300440808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.6181640625,0.0,1614.6556396484375,1895.4371337890625,0.0,3708.604248046875,0.9236211180686952,1.0,0.0,3.0,1.0,0.0
18201000,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6956731677055359,0.3764005005359649,0.3494555652141571,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8295430541038513,0.6544287204742432,0.4401080012321472,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8274893760681152,0.6497198343276978,0.4606833159923553,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7386788129806519,0.4552614092826843,0.4419732689857483,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6022950410842896,0.2406954914331436,1.1395330429077148,285.00787353515625,284.95001220703125,302.04998779296875,292.838623046875,298.4580078125,297.1819152832031,285.00714111328125,1.0,0.7770213484764099,0.3513503074645996,0.3513503074645996,1.0,1.0,-3.627513885498047,0.9496827721595764,2.6778311729431152,0.1328713148832321,0.9645329713821412,0.9645329713821412,0.0,410.0256042480469,410.0,60634.234375,0.0,5263.6142578125,1.0,279.1421813964844,283.0189819335937,295.8133239746094,299.6558532714844,293.1499938964844,293.1499938964844,278.8500061035156,33395.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932999551296234,1.0,0.0,0.0,3.739135503768921,3.739159822463989,9.329012300440808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.6181640625,0.0,1614.6556396484375,1895.4371337890625,0.0,3708.604248046875,0.9236211180686952,1.0,0.0,3.0,1.0,0.0
18201060,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6951094269752502,0.3754449784755707,0.3488765954971313,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8288730978965759,0.652743399143219,0.4392375648021698,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.827728807926178,0.6503745913505554,0.4613992273807525,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7384597063064575,0.4548378884792328,0.4418262839317322,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.602087676525116,0.2404488623142242,1.13917338848114,284.90106201171875,284.95001220703125,302.04998779296875,292.875732421875,298.45172119140625,297.1760559082031,284.90234375,1.0,0.7769152522087097,0.3509175479412079,0.3509175479412079,1.0,1.0,-3.6255834102630615,0.9476941823959352,2.677889108657837,0.1313387304544448,0.8713477253913879,0.8713477253913879,0.0,410.337646484375,410.0,61430.30078125,0.0,5259.82373046875,1.0,278.8568115234375,282.8877868652344,295.8955078125,299.8606872558594,293.1499938964844,293.1499938964844,279.1499938964844,38533.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406031966209412,1.0,0.0,0.0,3.640657901763916,3.640682220458984,8.84408734691533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.4189453125,0.0,1541.70703125,1895.4371337890625,0.0,3777.928466796875,0.905120015144348,1.0,0.0,3.0,1.0,0.0
18201120,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6951094269752502,0.3754449784755707,0.3488765954971313,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8288730978965759,0.652743399143219,0.4392375648021698,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.827728807926178,0.6503745913505554,0.4613992273807525,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7384597063064575,0.4548378884792328,0.4418262839317322,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.602087676525116,0.2404488623142242,1.13917338848114,284.90106201171875,284.95001220703125,302.04998779296875,292.875732421875,298.45172119140625,297.1760559082031,284.90234375,1.0,0.7769152522087097,0.3509175479412079,0.3509175479412079,1.0,1.0,-3.6255834102630615,0.9476941823959352,2.677889108657837,0.1313387304544448,0.8713477253913879,0.8713477253913879,0.0,410.337646484375,410.0,61430.30078125,0.0,5259.82373046875,1.0,278.8568115234375,282.8877868652344,295.8955078125,299.8606872558594,293.1499938964844,293.1499938964844,279.1499938964844,38533.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406031966209412,1.0,0.0,0.0,3.640657901763916,3.640682220458984,8.84408734691533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.4189453125,0.0,1541.70703125,1895.4371337890625,0.0,3777.928466796875,0.905120015144348,1.0,0.0,3.0,1.0,0.0
18201180,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6950068473815918,0.3754378855228424,0.3486093878746032,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8285886645317078,0.6520984172821045,0.4385983347892761,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8283951878547668,0.6522217392921448,0.4624339342117309,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7385686635971069,0.4551442265510559,0.4418807029724121,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6021620035171509,0.2406021207571029,1.1391558647155762,285.007080078125,284.95001220703125,302.04998779296875,292.9051513671875,298.4516296386719,297.17840576171875,285.00634765625,1.0,0.7768144011497498,0.3504848182201385,0.3504848182201385,1.0,1.0,-3.6254420280456543,0.9462699294090272,2.679172277450561,0.1297293752431869,0.9664032459259032,0.9664032459259032,0.0,410.08935546875,410.0,60765.89453125,0.0,5257.8935546875,1.0,279.14227294921875,283.0165405273437,295.882080078125,299.73834228515625,293.1499938964844,293.1499938964844,278.8500061035156,33476.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323683381080629,1.0,0.0,0.0,3.7497012615203857,3.749725818634033,9.381809604747104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.93359375,0.0,1627.5465087890625,1895.4371337890625,0.0,3702.83056640625,0.9260535836219788,1.0,0.0,3.0,1.0,0.0
18201240,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6950068473815918,0.3754378855228424,0.3486093878746032,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8285886645317078,0.6520984172821045,0.4385983347892761,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8283951878547668,0.6522217392921448,0.4624339342117309,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7385686635971069,0.4551442265510559,0.4418807029724121,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6021620035171509,0.2406021207571029,1.1391558647155762,285.007080078125,284.95001220703125,302.04998779296875,292.9051513671875,298.4516296386719,297.17840576171875,285.00634765625,1.0,0.7768144011497498,0.3504848182201385,0.3504848182201385,1.0,1.0,-3.6254420280456543,0.9462699294090272,2.679172277450561,0.1297293752431869,0.9664032459259032,0.9664032459259032,0.0,410.08935546875,410.0,60765.89453125,0.0,5257.8935546875,1.0,279.14227294921875,283.0165405273437,295.882080078125,299.73834228515625,293.1499938964844,293.1499938964844,278.8500061035156,33476.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323683381080629,1.0,0.0,0.0,3.7497012615203857,3.749725818634033,9.381809604747104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.93359375,0.0,1627.5465087890625,1895.4371337890625,0.0,3702.83056640625,0.9260535836219788,1.0,0.0,3.0,1.0,0.0
18201300,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6949436664581299,0.3750282824039459,0.3484893143177032,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8284354209899902,0.651329517364502,0.4382982552051544,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.828697144985199,0.6525877118110657,0.4629357159137726,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7386228442192078,0.4549933075904846,0.4419456124305725,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6022257804870605,0.2405341863632202,1.1393828392028809,284.8805847167969,284.95001220703125,302.04998779296875,292.916748046875,298.4491271972656,297.1763000488281,284.8785705566406,1.0,0.7768184542655945,0.3502684533596039,0.3502684533596039,1.0,1.0,-3.625744104385376,0.945666253566742,2.6800777912139893,0.1290996074676513,0.8800954818725586,0.8800954818725586,0.0,410.048583984375,410.0,61740.01953125,0.0,5258.53125,1.0,278.8953857421875,282.8639221191406,295.9477233886719,299.9725036621094,293.1499938964844,293.1499938964844,278.8500061035156,37276.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93837571144104,1.0,0.0,0.0,3.724131345748901,3.724156141281128,9.254292763216654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.072265625,0.0,1626.963623046875,1895.4371337890625,0.0,3757.6650390625,0.920828104019165,1.0,0.0,3.0,1.0,0.0
18201360,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6944231986999512,0.3744550049304962,0.3480076789855957,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8278931975364685,0.6503551602363586,0.4376913607120514,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8285888433456421,0.6527616381645203,0.4630754888057709,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.738325834274292,0.4546751976013183,0.441693514585495,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6019467115402222,0.2403483390808105,1.1387704610824585,284.899658203125,284.95001220703125,302.04998779296875,292.9261779785156,298.4453125,297.1725158691406,284.9011535644531,1.0,0.7766777276992798,0.3500687777996063,0.3500687777996063,1.0,1.0,-3.6232526302337646,0.9442521929740906,2.6790006160736084,0.1282442659139633,0.8719792366027832,0.8719792366027832,0.0,410.398681640625,410.0,61519.72265625,0.0,5253.32275390625,1.0,278.8567810058594,282.8855895996094,295.9481506347656,299.9247741699219,293.1499938964844,293.1499938964844,279.1499938964844,38643.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403753876686096,1.0,0.0,0.0,3.647696733474731,3.6477210521698,8.878318453753309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.0869140625,0.0,1550.3734130859375,1895.4371337890625,0.0,3775.857421875,0.9068268537521362,1.0,0.0,3.0,1.0,0.0
18201420,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6942920088768005,0.3744208216667175,0.3477112352848053,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.827575147151947,0.649651825428009,0.4370098114013672,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8292006850242615,0.6545009613037109,0.4640281796455383,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7384037971496582,0.4549365937709808,0.4417016208171844,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6020067930221558,0.2404948621988296,1.1387137174606323,285.0054931640625,284.95001220703125,302.04998779296875,292.9380187988281,298.4452819824219,297.1747741699219,285.00439453125,1.0,0.7765445709228516,0.3496694266796112,0.3496694266796112,1.0,1.0,-3.622801780700684,0.9428387880325316,2.6799631118774414,0.1267333477735519,0.9661468863487244,0.9661468863487244,0.0,410.1561584472656,410.0,60812.78515625,0.0,5250.51318359375,1.0,279.1431884765625,283.0143127441406,295.9169311523437,299.782470703125,293.1499938964844,293.1499938964844,278.8500061035156,33516.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326213598251344,1.0,0.0,0.0,3.756056070327759,3.7560806274414062,9.41363680340146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.462890625,0.0,1635.2747802734375,1895.4371337890625,0.0,3705.145263671875,0.9272339940071106,1.0,0.0,3.0,1.0,0.0
