time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201480,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6942920088768005,0.3744208216667175,0.3477112352848053,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.827575147151947,0.649651825428009,0.4370098114013672,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8292006850242615,0.6545009613037109,0.4640281796455383,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7384037971496582,0.4549365937709808,0.4417016208171844,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6020067930221558,0.2404948621988296,1.1387137174606323,285.0054931640625,284.95001220703125,302.04998779296875,292.9380187988281,298.4452819824219,297.1747741699219,285.00439453125,1.0,0.7765445709228516,0.3496694266796112,0.3496694266796112,1.0,1.0,-3.622801780700684,0.9428387880325316,2.6799631118774414,0.1267333477735519,0.9661468863487244,0.9661468863487244,0.0,410.1561584472656,410.0,60812.78515625,0.0,5250.51318359375,1.0,279.1431884765625,283.0143127441406,295.9169311523437,299.782470703125,293.1499938964844,293.1499938964844,278.8500061035156,33516.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326213598251344,1.0,0.0,0.0,3.756056070327759,3.7560806274414062,9.41363680340146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.462890625,0.0,1635.2747802734375,1895.4371337890625,0.0,3705.145263671875,0.9272339940071106,1.0,0.0,3.0,1.0,0.0
18201540,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6936877965927124,0.373407781124115,0.3470867276191711,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.82685387134552,0.647850513458252,0.4360673129558563,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.829346776008606,0.654920220375061,0.4645925760269165,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7381361126899719,0.4544193148612976,0.4414727687835693,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6017833352088928,0.2402332872152328,1.138303518295288,284.8983154296875,284.95001220703125,302.04998779296875,292.9400329589844,298.4390563964844,297.1689453125,284.8996276855469,1.0,0.7763776183128357,0.3492700755596161,0.3492700755596161,1.0,1.0,-3.620351552963257,0.9407976269721984,2.679553747177124,0.1253095269203186,0.8708727359771729,0.8708727359771729,0.0,410.4644775390625,410.0,61517.8203125,0.0,5245.16943359375,1.0,278.8567199707031,282.8845520019531,295.96441650390625,299.9469299316406,293.1499938964844,293.1499938964844,279.1499938964844,38734.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411686658859252,1.0,0.0,0.0,3.648632764816284,3.648657321929932,8.882876159077568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.4482421875,0.0,1552.1016845703125,1895.4371337890625,0.0,3783.06591796875,0.907033622264862,1.0,0.0,3.0,1.0,0.0
18201600,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6936877965927124,0.373407781124115,0.3470867276191711,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.82685387134552,0.647850513458252,0.4360673129558563,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.829346776008606,0.654920220375061,0.4645925760269165,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7381361126899719,0.4544193148612976,0.4414727687835693,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6017833352088928,0.2402332872152328,1.138303518295288,284.8983154296875,284.95001220703125,302.04998779296875,292.9400329589844,298.4390563964844,297.1689453125,284.8996276855469,1.0,0.7763776183128357,0.3492700755596161,0.3492700755596161,1.0,1.0,-3.620351552963257,0.9407976269721984,2.679553747177124,0.1253095269203186,0.8708727359771729,0.8708727359771729,0.0,410.4644775390625,410.0,61517.8203125,0.0,5245.16943359375,1.0,278.8567199707031,282.8845520019531,295.96441650390625,299.9469299316406,293.1499938964844,293.1499938964844,279.1499938964844,38734.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411686658859252,1.0,0.0,0.0,3.648632764816284,3.648657321929932,8.882876159077568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.4482421875,0.0,1552.1016845703125,1895.4371337890625,0.0,3783.06591796875,0.907033622264862,1.0,0.0,3.0,1.0,0.0
18201660,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6935390830039978,0.3733418583869934,0.3467690348625183,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8265132308006287,0.6470877528190613,0.4353527426719665,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.829914391040802,0.6565443277359009,0.4654709100723266,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7381916642189026,0.4546326100826263,0.4414413571357727,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6018380522727966,0.2403724789619445,1.1382277011871338,285.0039367675781,284.95001220703125,302.04998779296875,292.9349975585937,298.4390869140625,297.1711120605469,285.003173828125,1.0,0.7762144207954407,0.3489152789115906,0.3489152789115906,1.0,1.0,-3.619658708572388,0.9394473433494568,2.680211305618286,0.1239441707730293,0.963822066783905,0.963822066783905,0.0,410.2171936035156,410.0,60765.0078125,0.0,5241.61669921875,1.0,279.142333984375,283.0143127441406,295.91583251953125,299.7831726074219,293.1499938964844,293.1499938964844,278.8500061035156,33640.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337677359580994,1.0,0.0,0.0,3.751822710037232,3.751847267150879,9.39242909225868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.552734375,0.0,1631.2825927734375,1895.4371337890625,0.0,3715.627685546875,0.9266360998153688,1.0,0.0,3.0,1.0,0.0
18201720,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6935390830039978,0.3733418583869934,0.3467690348625183,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8265132308006287,0.6470877528190613,0.4353527426719665,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.829914391040802,0.6565443277359009,0.4654709100723266,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7381916642189026,0.4546326100826263,0.4414413571357727,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6018380522727966,0.2403724789619445,1.1382277011871338,285.0039367675781,284.95001220703125,302.04998779296875,292.9349975585937,298.4390869140625,297.1711120605469,285.003173828125,1.0,0.7762144207954407,0.3489152789115906,0.3489152789115906,1.0,1.0,-3.619658708572388,0.9394473433494568,2.680211305618286,0.1239441707730293,0.963822066783905,0.963822066783905,0.0,410.2171936035156,410.0,60765.0078125,0.0,5241.61669921875,1.0,279.142333984375,283.0143127441406,295.91583251953125,299.7831726074219,293.1499938964844,293.1499938964844,278.8500061035156,33640.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337677359580994,1.0,0.0,0.0,3.751822710037232,3.751847267150879,9.39242909225868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.552734375,0.0,1631.2825927734375,1895.4371337890625,0.0,3715.627685546875,0.9266360998153688,1.0,0.0,3.0,1.0,0.0
18201780,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6929097175598145,0.3723074495792389,0.3461173176765442,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8257635831832886,0.6452416181564331,0.4343734085559845,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8300092220306396,0.6568539142608643,0.4659535586833954,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7378957271575928,0.4540736377239227,0.441166877746582,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6016034483909607,0.2401069551706314,1.1377842426300049,284.8981628417969,284.95001220703125,302.04998779296875,292.9263916015625,298.4331359863281,297.1654663085937,284.8994445800781,1.0,0.7760158181190491,0.3485605120658874,0.3485605120658874,1.0,1.0,-3.616918802261353,0.9374605417251588,2.6794581413269043,0.1226596757769584,0.8687620759010315,0.8687620759010315,0.0,410.5265502929688,410.0,61428.35546875,0.0,5235.431640625,1.0,278.8567810058594,282.8862609863281,295.95001220703125,299.9299621582031,293.1499938964844,293.1499938964844,279.1499938964844,38820.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421157240867616,1.0,0.0,0.0,3.64181137084961,3.6418356895446777,8.849692108015006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.521484375,0.0,1545.1314697265625,1895.4371337890625,0.0,3791.664794921875,0.9055951833724976,1.0,0.0,3.0,1.0,0.0
18201840,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6929097175598145,0.3723074495792389,0.3461173176765442,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8257635831832886,0.6452416181564331,0.4343734085559845,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8300092220306396,0.6568539142608643,0.4659535586833954,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7378957271575928,0.4540736377239227,0.441166877746582,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6016034483909607,0.2401069551706314,1.1377842426300049,284.8981628417969,284.95001220703125,302.04998779296875,292.9263916015625,298.4331359863281,297.1654663085937,284.8994445800781,1.0,0.7760158181190491,0.3485605120658874,0.3485605120658874,1.0,1.0,-3.616918802261353,0.9374605417251588,2.6794581413269043,0.1226596757769584,0.8687620759010315,0.8687620759010315,0.0,410.5265502929688,410.0,61428.35546875,0.0,5235.431640625,1.0,278.8567810058594,282.8862609863281,295.95001220703125,299.9299621582031,293.1499938964844,293.1499938964844,279.1499938964844,38820.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421157240867616,1.0,0.0,0.0,3.64181137084961,3.6418356895446777,8.849692108015006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.521484375,0.0,1545.1314697265625,1895.4371337890625,0.0,3791.664794921875,0.9055951833724976,1.0,0.0,3.0,1.0,0.0
18201900,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.6926119923591614,0.3721918761730194,0.3457790315151214,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8254014849662781,0.6447506546974182,0.4338600933551788,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8300806879997253,0.6575373411178589,0.4661893844604492,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7377490997314453,0.4540888369083404,0.44098562002182,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6014661192893982,0.2401212602853775,1.1373401880264282,285.0117492675781,284.95001220703125,302.04998779296875,292.9208374023437,298.4325256347656,297.165771484375,285.0128173828125,1.0,0.7758547067642212,0.3483830988407135,0.3483830988407135,1.0,1.0,-3.615153551101685,0.9363521933555604,2.6788012981414795,0.1218451559543609,0.9469340443611144,0.9469340443611144,0.0,410.5851135253906,410.0,60568.671875,0.0,5230.59912109375,1.0,279.1013488769531,283.0228881835937,295.8921203613281,299.71270751953125,293.1499938964844,293.1499938964844,279.1499938964844,34372.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363892674446106,1.0,0.0,0.0,3.685564994812012,3.685589075088501,9.063615493687394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.7294921875,0.0,1560.80517578125,1895.4371337890625,0.0,3739.562744140625,0.9136034846305848,1.0,0.0,3.0,1.0,0.0
18201960,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6927370429039001,0.3722158670425415,0.3457737863063812,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8253961801528931,0.6444300413131714,0.4336247444152832,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8305264711380005,0.6583696603775024,0.4667517244815826,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7379245758056641,0.4542442858219147,0.4410931169986725,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6016495227813721,0.2402424961328506,1.1376873254776,285.0029296875,284.95001220703125,302.04998779296875,292.9145202636719,298.4331359863281,297.16754150390625,285.0018005371094,1.0,0.7758238911628723,0.3482151329517364,0.3482151329517364,1.0,1.0,-3.6159632205963135,0.9360620379447936,2.679901361465454,0.1213251650333404,0.9607068300247192,0.9607068300247192,0.0,410.2810974121094,410.0,60659.5625,0.0,5231.119140625,1.0,279.1432800292969,283.01513671875,295.8939208984375,299.75665283203125,293.1499938964844,293.1499938964844,278.8500061035156,33616.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345188736915588,1.0,0.0,0.0,3.7459890842437744,3.746013641357422,9.363243407278788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.474609375,0.0,1624.300048828125,1895.4371337890625,0.0,3722.490478515625,0.9250468015670776,1.0,0.0,3.0,1.0,0.0
18202020,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6920983791351318,0.3711619675159454,0.3451080620288849,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8246322274208069,0.6425448060035706,0.4326216876506805,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8305838704109192,0.6585699319839478,0.4671649932861328,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7376126050949097,0.453646719455719,0.4407849013805389,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6014159917831421,0.23997563123703,1.1372430324554443,284.8985290527344,284.95001220703125,302.04998779296875,292.899658203125,298.42742919921875,297.162109375,284.8998107910156,1.0,0.7755999565124512,0.3478792011737823,0.3478792011737823,1.0,1.0,-3.6130409240722656,0.9340803027153016,2.67896056175232,0.120108962059021,0.8663515448570251,0.8663515448570251,0.0,410.5796813964844,410.0,61295.5234375,0.0,5224.33935546875,1.0,278.8568420410156,282.8891906738281,295.9231872558594,299.89630126953125,293.1499938964844,293.1499938964844,279.1499938964844,38867.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428994059562684,1.0,0.0,0.0,3.631400346755981,3.63142466545105,8.799166835160577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.845703125,0.0,1533.9208984375,1895.4371337890625,0.0,3798.775146484375,0.9033268094062804,1.0,0.0,3.0,1.0,0.0
18202080,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6920983791351318,0.3711619675159454,0.3451080620288849,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8246322274208069,0.6425448060035706,0.4326216876506805,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8305838704109192,0.6585699319839478,0.4671649932861328,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7376126050949097,0.453646719455719,0.4407849013805389,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6014159917831421,0.23997563123703,1.1372430324554443,284.8985290527344,284.95001220703125,302.04998779296875,292.899658203125,298.42742919921875,297.162109375,284.8998107910156,1.0,0.7755999565124512,0.3478792011737823,0.3478792011737823,1.0,1.0,-3.6130409240722656,0.9340803027153016,2.67896056175232,0.120108962059021,0.8663515448570251,0.8663515448570251,0.0,410.5796813964844,410.0,61295.5234375,0.0,5224.33935546875,1.0,278.8568420410156,282.8891906738281,295.9231872558594,299.89630126953125,293.1499938964844,293.1499938964844,279.1499938964844,38867.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428994059562684,1.0,0.0,0.0,3.631400346755981,3.63142466545105,8.799166835160577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.845703125,0.0,1533.9208984375,1895.4371337890625,0.0,3798.775146484375,0.9033268094062804,1.0,0.0,3.0,1.0,0.0
18202140,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.691914975643158,0.3710427284240722,0.3447499573230743,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8242499828338623,0.6416856646537781,0.4318503141403198,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.831062376499176,0.6599730253219604,0.4678934812545776,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7376250624656677,0.4537747502326965,0.4406792223453522,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6014634370803833,0.2401079088449478,1.1371519565582275,285.0018920898437,284.95001220703125,302.04998779296875,292.882080078125,298.4273986816406,297.16412353515625,285.0010986328125,1.0,0.775384783744812,0.3475432693958282,0.3475432693958282,1.0,1.0,-3.611914157867432,0.932661235332489,2.679253101348877,0.1188153624534607,0.9571053385734558,0.9571053385734558,0.0,410.3267517089844,410.0,60520.171875,0.0,5219.48193359375,1.0,279.1421813964844,283.0171203613281,295.86260986328125,299.71759033203125,293.1499938964844,293.1499938964844,278.8500061035156,33691.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354138374328612,1.0,0.0,0.0,3.733885288238525,3.733909845352173,9.302833632318652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.5458984375,0.0,1610.8397216796875,1895.4371337890625,0.0,3730.662841796875,0.9226267337799072,1.0,0.0,3.0,1.0,0.0
18202200,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.691914975643158,0.3710427284240722,0.3447499573230743,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8242499828338623,0.6416856646537781,0.4318503141403198,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.831062376499176,0.6599730253219604,0.4678934812545776,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7376250624656677,0.4537747502326965,0.4406792223453522,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6014634370803833,0.2401079088449478,1.1371519565582275,285.0018920898437,284.95001220703125,302.04998779296875,292.882080078125,298.4273986816406,297.16412353515625,285.0010986328125,1.0,0.775384783744812,0.3475432693958282,0.3475432693958282,1.0,1.0,-3.611914157867432,0.932661235332489,2.679253101348877,0.1188153624534607,0.9571053385734558,0.9571053385734558,0.0,410.3267517089844,410.0,60520.171875,0.0,5219.48193359375,1.0,279.1421813964844,283.0171203613281,295.86260986328125,299.71759033203125,293.1499938964844,293.1499938964844,278.8500061035156,33691.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354138374328612,1.0,0.0,0.0,3.733885288238525,3.733909845352173,9.302833632318652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.5458984375,0.0,1610.8397216796875,1895.4371337890625,0.0,3730.662841796875,0.9226267337799072,1.0,0.0,3.0,1.0,0.0
18202260,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6912474036216736,0.3699676394462585,0.3440556228160858,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.823455810546875,0.6397623419761658,0.4308136999607086,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8310646414756775,0.6600623726844788,0.4682223200798034,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7372828722000122,0.4531374275684356,0.4403260946273803,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6012168526649475,0.2398377358913421,1.1366769075393677,284.89898681640625,284.95001220703125,302.04998779296875,292.86199951171875,298.4218444824219,297.158935546875,284.9002380371094,1.0,0.7751328349113464,0.3472126722335815,0.3472126722335815,1.0,1.0,-3.6087067127227774,0.9306095242500304,2.6780972480773926,0.1176049783825874,0.8635368943214417,0.8635368943214417,0.0,410.63323974609375,410.0,61128.50390625,0.0,5211.9248046875,1.0,278.85693359375,282.8927917480469,295.8857727050781,299.8495483398437,293.1499938964844,293.1499938964844,279.1499938964844,38905.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437997937202454,1.0,0.0,0.0,3.618422508239746,3.6184465885162354,8.736386689633946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.58203125,0.0,1519.8681640625,1895.4371337890625,0.0,3806.93798828125,0.9004868268966675,1.0,0.0,3.0,1.0,0.0
18202320,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6912474036216736,0.3699676394462585,0.3440556228160858,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.823455810546875,0.6397623419761658,0.4308136999607086,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8310646414756775,0.6600623726844788,0.4682223200798034,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7372828722000122,0.4531374275684356,0.4403260946273803,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6012168526649475,0.2398377358913421,1.1366769075393677,284.89898681640625,284.95001220703125,302.04998779296875,292.86199951171875,298.4218444824219,297.158935546875,284.9002380371094,1.0,0.7751328349113464,0.3472126722335815,0.3472126722335815,1.0,1.0,-3.6087067127227774,0.9306095242500304,2.6780972480773926,0.1176049783825874,0.8635368943214417,0.8635368943214417,0.0,410.63323974609375,410.0,61128.50390625,0.0,5211.9248046875,1.0,278.85693359375,282.8927917480469,295.8857727050781,299.8495483398437,293.1499938964844,293.1499938964844,279.1499938964844,38905.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437997937202454,1.0,0.0,0.0,3.618422508239746,3.6184465885162354,8.736386689633946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.58203125,0.0,1519.8681640625,1895.4371337890625,0.0,3806.93798828125,0.9004868268966675,1.0,0.0,3.0,1.0,0.0
18202380,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.691045880317688,0.3698213994503021,0.3436775207519531,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8230531811714172,0.6388587951660156,0.4300168454647064,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8314977288246155,0.6613536477088928,0.4688754379749298,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7372735142707825,0.4532233476638794,0.4401842951774597,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6012595891952515,0.2399656623601913,1.1365761756896973,285.0007629394531,284.95001220703125,302.04998779296875,292.8397827148437,298.4217224121094,297.1608581542969,284.9999694824219,1.0,0.7748928666114807,0.3468820452690124,0.3468820452690124,1.0,1.0,-3.607366561889648,0.9291422963142396,2.6782243251800537,0.1163255870342254,0.9529277086257936,0.9529277086257936,0.0,410.3793029785156,410.0,60348.625,0.0,5206.44091796875,1.0,279.14208984375,283.01922607421875,295.8205261230469,299.6656799316406,293.1499938964844,293.1499938964844,278.8500061035156,33702.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363627433776855,1.0,0.0,0.0,3.721177577972412,3.721201896667481,9.239619203071924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.91796875,0.0,1596.279541015625,1895.4371337890625,0.0,3739.320556640625,0.9197700619697572,1.0,0.0,3.0,1.0,0.0
18202440,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.691045880317688,0.3698213994503021,0.3436775207519531,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8230531811714172,0.6388587951660156,0.4300168454647064,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8314977288246155,0.6613536477088928,0.4688754379749298,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7372735142707825,0.4532233476638794,0.4401842951774597,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6012595891952515,0.2399656623601913,1.1365761756896973,285.0007629394531,284.95001220703125,302.04998779296875,292.8397827148437,298.4217224121094,297.1608581542969,284.9999694824219,1.0,0.7748928666114807,0.3468820452690124,0.3468820452690124,1.0,1.0,-3.607366561889648,0.9291422963142396,2.6782243251800537,0.1163255870342254,0.9529277086257936,0.9529277086257936,0.0,410.3793029785156,410.0,60348.625,0.0,5206.44091796875,1.0,279.14208984375,283.01922607421875,295.8205261230469,299.6656799316406,293.1499938964844,293.1499938964844,278.8500061035156,33702.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363627433776855,1.0,0.0,0.0,3.721177577972412,3.721201896667481,9.239619203071924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.91796875,0.0,1596.279541015625,1895.4371337890625,0.0,3739.320556640625,0.9197700619697572,1.0,0.0,3.0,1.0,0.0
18202500,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6909226775169373,0.3693438172340393,0.3434936106204986,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.822831928730011,0.6379661560058594,0.4296310842037201,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8316764235496521,0.6614317297935486,0.469183087348938,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7372594475746155,0.4529584646224975,0.4401419162750244,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6012987494468689,0.2398819476366043,1.1367372274398804,284.8768005371094,284.95001220703125,302.04998779296875,292.8279113769531,298.41961669921875,297.1590576171875,284.8755187988281,1.0,0.7748239636421204,0.3467167317867279,0.3467167317867279,1.0,1.0,-3.60700249671936,0.9284964203834534,2.678506135940552,0.1158507168292999,0.8663113117218018,0.8663113117218018,0.0,410.34478759765625,410.0,61204.875,0.0,5205.15234375,1.0,278.89666748046875,282.8717346191406,295.8617248535156,299.8671875,293.1499938964844,293.1499938964844,278.8500061035156,37855.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942623257637024,1.0,0.0,0.0,3.6845602989196777,3.684585094451904,9.058674095285824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.4384765625,0.0,1585.9764404296875,1895.4371337890625,0.0,3796.270263671875,0.9122061133384703,1.0,0.0,3.0,1.0,0.0
18202560,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6903629302978516,0.3687315583229065,0.3429649770259857,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8222405314445496,0.6369069218635559,0.4289566278457641,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8314576148986816,0.6613402366638184,0.4691307544708252,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7369112968444824,0.4525521993637085,0.4397949576377868,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6010083556175232,0.2396944761276245,1.1360852718353271,284.8998107910156,284.95001220703125,302.04998779296875,292.81561279296875,298.4164428710937,297.15594482421875,284.90118408203125,1.0,0.7746151685714722,0.3465684056282043,0.3465684056282043,1.0,1.0,-3.603945255279541,0.9270780682563782,2.676867246627808,0.1151574179530143,0.8605793118476868,0.8605793118476868,0.0,410.6805725097656,410.0,60931.0078125,0.0,5198.2392578125,1.0,278.8574523925781,282.8974914550781,295.8394775390625,299.7917785644531,293.1499938964844,293.1499938964844,279.1499938964844,38922.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447479248046876,1.0,0.0,0.0,3.602858781814575,3.602882862091065,8.66139373556507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.8310546875,0.0,1502.9344482421875,1895.4371337890625,0.0,3815.526611328125,0.8971636295318604,1.0,0.0,3.0,1.0,0.0
18202620,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6901403069496155,0.3685602247714996,0.3425653874874115,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8218156099319458,0.635964035987854,0.4281350374221802,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8318426012992859,0.6625229120254517,0.4697068631649017,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7368786334991455,0.4525989592075348,0.4396173655986786,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6010445356369019,0.2398189604282379,1.1359739303588867,284.9992370605469,284.95001220703125,302.04998779296875,292.7898254394531,298.4164123535156,297.1578063964844,284.99810791015625,1.0,0.7743520140647888,0.3462717235088348,0.3462717235088348,1.0,1.0,-3.602388381958008,0.9256542325019836,2.676734209060669,0.1139750108122825,0.9482570886611938,0.9482570886611938,0.0,410.4299621582031,410.0,60154.921875,0.0,5192.14892578125,1.0,279.1428527832031,283.0209655761719,295.77020263671875,299.6041564941406,293.1499938964844,293.1499938964844,278.8500061035156,33659.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373235702514648,1.0,0.0,0.0,3.7086973190307617,3.708721399307251,9.177746278510311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.0048828125,0.0,1581.6614990234375,1895.4371337890625,0.0,3748.08056640625,0.9166302680969238,1.0,0.0,3.0,1.0,0.0
18202680,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6901403069496155,0.3685602247714996,0.3425653874874115,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8218156099319458,0.635964035987854,0.4281350374221802,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8318426012992859,0.6625229120254517,0.4697068631649017,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7368786334991455,0.4525989592075348,0.4396173655986786,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6010445356369019,0.2398189604282379,1.1359739303588867,284.9992370605469,284.95001220703125,302.04998779296875,292.7898254394531,298.4164123535156,297.1578063964844,284.99810791015625,1.0,0.7743520140647888,0.3462717235088348,0.3462717235088348,1.0,1.0,-3.602388381958008,0.9256542325019836,2.676734209060669,0.1139750108122825,0.9482570886611938,0.9482570886611938,0.0,410.4299621582031,410.0,60154.921875,0.0,5192.14892578125,1.0,279.1428527832031,283.0209655761719,295.77020263671875,299.6041564941406,293.1499938964844,293.1499938964844,278.8500061035156,33659.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373235702514648,1.0,0.0,0.0,3.7086973190307617,3.708721399307251,9.177746278510311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.0048828125,0.0,1581.6614990234375,1895.4371337890625,0.0,3748.08056640625,0.9166302680969238,1.0,0.0,3.0,1.0,0.0
18202740,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6894399523735046,0.3674526214599609,0.3418343961238861,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8209829330444336,0.6339830160140991,0.4270529150962829,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8317584991455078,0.6624042391777039,0.4698891341686249,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7364956140518188,0.4518932700157165,0.4391935169696808,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6007875204086304,0.2395456135272979,1.135469913482666,284.9001770019531,284.95001220703125,302.04998779296875,292.7626647949219,298.4114074707031,297.1531982421875,284.90118408203125,1.0,0.7740513682365417,0.3459750711917877,0.3459750711917877,1.0,1.0,-3.598762035369873,0.9235869646072388,2.675175189971924,0.1128495410084724,0.8570329546928406,0.8570329546928406,0.0,410.7308044433594,410.0,60722.74609375,0.0,5183.36181640625,1.0,278.8575744628906,282.9013671875,295.786376953125,299.7256164550781,293.1499938964844,293.1499938964844,279.1499938964844,38878.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457767009735109,1.0,0.0,0.0,3.587520122528076,3.5875439643859863,8.587801403336925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.6865234375,0.0,1485.9296875,1895.4371337890625,0.0,3824.83642578125,0.8936296701431274,1.0,0.0,3.0,1.0,0.0
18202800,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6894399523735046,0.3674526214599609,0.3418343961238861,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8209829330444336,0.6339830160140991,0.4270529150962829,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8317584991455078,0.6624042391777039,0.4698891341686249,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7364956140518188,0.4518932700157165,0.4391935169696808,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6007875204086304,0.2395456135272979,1.135469913482666,284.9001770019531,284.95001220703125,302.04998779296875,292.7626647949219,298.4114074707031,297.1531982421875,284.90118408203125,1.0,0.7740513682365417,0.3459750711917877,0.3459750711917877,1.0,1.0,-3.598762035369873,0.9235869646072388,2.675175189971924,0.1128495410084724,0.8570329546928406,0.8570329546928406,0.0,410.7308044433594,410.0,60722.74609375,0.0,5183.36181640625,1.0,278.8575744628906,282.9013671875,295.786376953125,299.7256164550781,293.1499938964844,293.1499938964844,279.1499938964844,38878.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457767009735109,1.0,0.0,0.0,3.587520122528076,3.5875439643859863,8.587801403336925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.6865234375,0.0,1485.9296875,1895.4371337890625,0.0,3824.83642578125,0.8936296701431274,1.0,0.0,3.0,1.0,0.0
18202860,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6892099380493164,0.3672569692134857,0.3414245247840881,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8205472230911255,0.6330034136772156,0.4262168407440185,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8321084976196289,0.6634804010391235,0.4704009294509887,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7364498972892761,0.4519025385379791,0.4389899373054504,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6008257269859314,0.2396664768457412,1.1353659629821775,284.9986572265625,284.95001220703125,302.04998779296875,292.734375,298.4114990234375,297.1549987792969,284.9978942871094,1.0,0.7737684845924377,0.3457207381725311,0.3457207381725311,1.0,1.0,-3.597068548202514,0.922253668308258,2.6748149394989014,0.1117886528372764,0.9437374472618104,0.9437374472618104,0.0,410.47210693359375,410.0,59942.16015625,0.0,5176.83251953125,1.0,279.1418762207031,283.024658203125,295.7153015136719,299.5355224609375,293.1499938964844,293.1499938964844,278.8500061035156,33702.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93839830160141,1.0,0.0,0.0,3.69071626663208,3.6907401084899902,9.088968226933504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.56640625,0.0,1561.560302734375,1895.4371337890625,0.0,3757.87109375,0.9129096865653992,1.0,0.0,3.0,1.0,0.0
18202920,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6892099380493164,0.3672569692134857,0.3414245247840881,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8205472230911255,0.6330034136772156,0.4262168407440185,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8321084976196289,0.6634804010391235,0.4704009294509887,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7364498972892761,0.4519025385379791,0.4389899373054504,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6008257269859314,0.2396664768457412,1.1353659629821775,284.9986572265625,284.95001220703125,302.04998779296875,292.734375,298.4114990234375,297.1549987792969,284.9978942871094,1.0,0.7737684845924377,0.3457207381725311,0.3457207381725311,1.0,1.0,-3.597068548202514,0.922253668308258,2.6748149394989014,0.1117886528372764,0.9437374472618104,0.9437374472618104,0.0,410.47210693359375,410.0,59942.16015625,0.0,5176.83251953125,1.0,279.1418762207031,283.024658203125,295.7153015136719,299.5355224609375,293.1499938964844,293.1499938964844,278.8500061035156,33702.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93839830160141,1.0,0.0,0.0,3.69071626663208,3.6907401084899902,9.088968226933504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.56640625,0.0,1561.560302734375,1895.4371337890625,0.0,3757.87109375,0.9129096865653992,1.0,0.0,3.0,1.0,0.0
18202980,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6884886622428894,0.3661398887634277,0.3406727910041809,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.81969153881073,0.6310042142868042,0.4251121580600738,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8319777846336365,0.6632639169692993,0.4705085754394531,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7360438704490662,0.4511697888374328,0.4385304152965545,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6005595922470093,0.2393941730260849,1.1348395347595217,284.9018249511719,284.95001220703125,302.04998779296875,292.7052917480469,298.4068908691406,297.1507263183594,284.9025573730469,1.0,0.7734448313713074,0.3454663753509521,0.3454663753509521,1.0,1.0,-3.5932185649871826,0.9202560186386108,2.6729624271392822,0.1107674241065979,0.854060709476471,0.854060709476471,0.0,410.7755737304688,410.0,60498.15625,0.0,5167.427734375,1.0,278.8580322265625,282.906982421875,295.7286682128906,299.6533203125,293.1499938964844,293.1499938964844,279.1499938964844,38809.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467830061912536,1.0,0.0,0.0,3.5702919960021973,3.5703158378601074,8.505518280799151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.1787109375,0.0,1466.84521484375,1895.4371337890625,0.0,3833.934814453125,0.8898460268974304,1.0,0.0,3.0,1.0,0.0
18203040,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6884886622428894,0.3661398887634277,0.3406727910041809,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.81969153881073,0.6310042142868042,0.4251121580600738,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8319777846336365,0.6632639169692993,0.4705085754394531,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7360438704490662,0.4511697888374328,0.4385304152965545,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6005595922470093,0.2393941730260849,1.1348395347595217,284.9018249511719,284.95001220703125,302.04998779296875,292.7052917480469,298.4068908691406,297.1507263183594,284.9025573730469,1.0,0.7734448313713074,0.3454663753509521,0.3454663753509521,1.0,1.0,-3.5932185649871826,0.9202560186386108,2.6729624271392822,0.1107674241065979,0.854060709476471,0.854060709476471,0.0,410.7755737304688,410.0,60498.15625,0.0,5167.427734375,1.0,278.8580322265625,282.906982421875,295.7286682128906,299.6533203125,293.1499938964844,293.1499938964844,279.1499938964844,38809.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467830061912536,1.0,0.0,0.0,3.5702919960021973,3.5703158378601074,8.505518280799151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.1787109375,0.0,1466.84521484375,1895.4371337890625,0.0,3833.934814453125,0.8898460268974304,1.0,0.0,3.0,1.0,0.0
18203100,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6881722807884216,0.3659729957580566,0.3403074145317077,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.819300651550293,0.6304277777671814,0.4245587587356567,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.831951379776001,0.6636614799499512,0.4705624878406524,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7358646392822266,0.4510977268218994,0.4382805228233337,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6004303693771362,0.2394093424081802,1.1344261169433594,285.0100402832031,284.95001220703125,302.04998779296875,292.6905212402344,298.40643310546875,297.1510314941406,285.0107421875,1.0,0.7732323408126831,0.3453392088413238,0.3453392088413238,1.0,1.0,-3.591087818145752,0.9192006587982178,2.671887159347534,0.110104888677597,0.9288511872291564,0.9288511872291564,0.0,410.8111267089844,410.0,59652.43359375,0.0,5161.43408203125,1.0,279.09979248046875,283.0379638671875,295.6623229980469,299.428466796875,293.1499938964844,293.1499938964844,279.1499938964844,34306.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941169023513794,1.0,0.0,0.0,3.615146398544312,3.615169763565064,8.720573987375246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.96875,0.0,1482.1837158203125,1895.4371337890625,0.0,3783.0693359375,0.8978477120399475,1.0,0.0,3.0,1.0,0.0
18203160,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6882433891296387,0.3659253120422363,0.3402474820613861,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8192386627197266,0.6299959421157837,0.4242588579654693,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8322734236717224,0.6642060875892639,0.4709286391735077,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7359799742698669,0.451147198677063,0.438298225402832,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6005983352661133,0.2395188957452774,1.1347547769546509,284.9975891113281,284.95001220703125,302.04998779296875,292.6756591796875,298.4070129394531,297.15252685546875,284.9964294433594,1.0,0.7731429934501648,0.3452203273773193,0.3452203273773193,1.0,1.0,-3.591355085372925,0.918901801109314,2.6724534034729004,0.1097082048654556,0.9388681650161744,0.9388681650161744,0.0,410.5171203613281,410.0,59721.375,0.0,5160.41748046875,1.0,279.1427307128906,283.0272521972656,295.6556396484375,299.4620361328125,293.1499938964844,293.1499938964844,278.8500061035156,33627.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393547773361206,1.0,0.0,0.0,3.675968885421753,3.675992727279663,9.016478657031256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.4970703125,0.0,1544.37255859375,1895.4371337890625,0.0,3766.576416015625,0.9092584848403932,1.0,0.0,3.0,1.0,0.0
18203220,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6875191330909729,0.3648002743721008,0.3394898176193237,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.818374752998352,0.627982497215271,0.4231449365615845,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8320950269699097,0.6638441681861877,0.4709455668926239,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7355648875236511,0.4503911137580871,0.4378171563148498,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6003424525260925,0.2392575442790985,1.134271502494812,284.9028015136719,284.95001220703125,302.04998779296875,292.645751953125,298.40283203125,297.1487121582031,284.9034729003906,1.0,0.7728027701377869,0.3449825942516327,0.3449825942516327,1.0,1.0,-3.5873990058898926,0.9169272780418396,2.670471668243408,0.1087147295475006,0.8506907820701599,0.8506907820701599,0.0,410.8094177246094,410.0,60262.12109375,0.0,5150.65869140625,1.0,278.8581848144531,282.9122314453125,295.66900634765625,299.57843017578125,293.1499938964844,293.1499938964844,279.1499938964844,38806.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947759211063385,1.0,0.0,0.0,3.551978588104248,3.552002191543579,8.418485322181368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.86328125,0.0,1447.2625732421875,1895.4371337890625,0.0,3842.753173828125,0.8857986330986023,1.0,0.0,3.0,1.0,0.0
18203280,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6875191330909729,0.3648002743721008,0.3394898176193237,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.818374752998352,0.627982497215271,0.4231449365615845,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8320950269699097,0.6638441681861877,0.4709455668926239,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7355648875236511,0.4503911137580871,0.4378171563148498,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6003424525260925,0.2392575442790985,1.134271502494812,284.9028015136719,284.95001220703125,302.04998779296875,292.645751953125,298.40283203125,297.1487121582031,284.9034729003906,1.0,0.7728027701377869,0.3449825942516327,0.3449825942516327,1.0,1.0,-3.5873990058898926,0.9169272780418396,2.670471668243408,0.1087147295475006,0.8506907820701599,0.8506907820701599,0.0,410.8094177246094,410.0,60262.12109375,0.0,5150.65869140625,1.0,278.8581848144531,282.9122314453125,295.66900634765625,299.57843017578125,293.1499938964844,293.1499938964844,279.1499938964844,38806.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947759211063385,1.0,0.0,0.0,3.551978588104248,3.552002191543579,8.418485322181368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.86328125,0.0,1447.2625732421875,1895.4371337890625,0.0,3842.753173828125,0.8857986330986023,1.0,0.0,3.0,1.0,0.0
