time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203340,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6872695088386536,0.3645666241645813,0.3390584588050842,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8179141283035278,0.6269475817680359,0.4222833812236786,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8323440551757812,0.6646590232849121,0.4712796509265899,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.735491931438446,0.4503391683101654,0.4375663697719574,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6003919839859009,0.2393870949745178,1.1342378854751587,284.9967041015625,284.95001220703125,302.04998779296875,292.6158752441406,298.4030456542969,297.15057373046875,284.9958801269531,1.0,0.7724875211715698,0.3447448313236236,0.3447448313236236,1.0,1.0,-3.5854501724243164,0.915577232837677,2.669872999191284,0.1076594665646553,0.9341280460357666,0.9341280460357666,0.0,410.5437927246094,410.0,59491.90234375,0.0,5143.37060546875,1.0,279.1416320800781,283.0308837890625,295.596435546875,299.3876647949219,293.1499938964844,293.1499938964844,278.8500061035156,33694.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940330982208252,1.0,0.0,0.0,3.657027006149292,3.657050848007202,8.923796031012898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.123046875,0.0,1523.7154541015625,1895.4371337890625,0.0,3775.453857421875,0.9052534699440002,1.0,0.0,3.0,1.0,0.0
18203400,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6872695088386536,0.3645666241645813,0.3390584588050842,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8179141283035278,0.6269475817680359,0.4222833812236786,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8323440551757812,0.6646590232849121,0.4712796509265899,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.735491931438446,0.4503391683101654,0.4375663697719574,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6003919839859009,0.2393870949745178,1.1342378854751587,284.9967041015625,284.95001220703125,302.04998779296875,292.6158752441406,298.4030456542969,297.15057373046875,284.9958801269531,1.0,0.7724875211715698,0.3447448313236236,0.3447448313236236,1.0,1.0,-3.5854501724243164,0.915577232837677,2.669872999191284,0.1076594665646553,0.9341280460357666,0.9341280460357666,0.0,410.5437927246094,410.0,59491.90234375,0.0,5143.37060546875,1.0,279.1416320800781,283.0308837890625,295.596435546875,299.3876647949219,293.1499938964844,293.1499938964844,278.8500061035156,33694.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940330982208252,1.0,0.0,0.0,3.657027006149292,3.657050848007202,8.923796031012898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.123046875,0.0,1523.7154541015625,1895.4371337890625,0.0,3775.453857421875,0.9052534699440002,1.0,0.0,3.0,1.0,0.0
18203460,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6865273714065552,0.3634354472160339,0.3382841348648071,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.817028820514679,0.6249229907989502,0.4211525917053222,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8321198225021362,0.6642135381698608,0.4712229967117309,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7350574135780334,0.4495625793933868,0.437056690454483,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6001304984092712,0.2391280978918075,1.1337507963180542,284.90362548828125,284.95001220703125,302.04998779296875,292.5862731933594,298.3992004394531,297.1472473144531,284.9042358398437,1.0,0.7721302509307861,0.3445120453834533,0.3445120453834533,1.0,1.0,-3.581316947937012,0.913567066192627,2.6677498817443848,0.1066372767090797,0.8471804261207581,0.8471804261207581,0.0,410.8399353027344,410.0,60016.49609375,0.0,5133.14697265625,1.0,278.8583068847656,282.91748046875,295.6091613769531,299.5024719238281,293.1499938964844,293.1499938964844,279.1499938964844,38808.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948624551296234,1.0,0.0,0.0,3.533131599426269,3.533154964447021,8.329384968419618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.6494140625,0.0,1427.33154296875,1895.4371337890625,0.0,3850.562744140625,0.88163161277771,1.0,0.0,3.0,1.0,0.0
18203520,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6865273714065552,0.3634354472160339,0.3382841348648071,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.817028820514679,0.6249229907989502,0.4211525917053222,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8321198225021362,0.6642135381698608,0.4712229967117309,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7350574135780334,0.4495625793933868,0.437056690454483,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6001304984092712,0.2391280978918075,1.1337507963180542,284.90362548828125,284.95001220703125,302.04998779296875,292.5862731933594,298.3992004394531,297.1472473144531,284.9042358398437,1.0,0.7721302509307861,0.3445120453834533,0.3445120453834533,1.0,1.0,-3.581316947937012,0.913567066192627,2.6677498817443848,0.1066372767090797,0.8471804261207581,0.8471804261207581,0.0,410.8399353027344,410.0,60016.49609375,0.0,5133.14697265625,1.0,278.8583068847656,282.91748046875,295.6091613769531,299.5024719238281,293.1499938964844,293.1499938964844,279.1499938964844,38808.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948624551296234,1.0,0.0,0.0,3.533131599426269,3.533154964447021,8.329384968419618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.6494140625,0.0,1427.33154296875,1895.4371337890625,0.0,3850.562744140625,0.88163161277771,1.0,0.0,3.0,1.0,0.0
18203580,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6862679719924927,0.3631859719753265,0.337843656539917,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8165555596351624,0.6238672137260437,0.420281320810318,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8323361873626709,0.664938747882843,0.471502423286438,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7349721789360046,0.4494864046573639,0.4367868602275848,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.600178062915802,0.2392552644014358,1.1337182521820068,284.9957580566406,284.95001220703125,302.04998779296875,292.5572509765625,298.3994445800781,297.1491394042969,284.99493408203125,1.0,0.7718015313148499,0.3442792594432831,0.3442792594432831,1.0,1.0,-3.5792531967163086,0.9122002124786376,2.667052984237671,0.1055632010102272,0.9292210936546326,0.9292210936546326,0.0,410.5736999511719,410.0,59253.55859375,0.0,5125.53857421875,1.0,279.1414794921875,283.0342712402344,295.5372619628906,299.3126525878906,293.1499938964844,293.1499938964844,278.8500061035156,33690.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410882592201232,1.0,0.0,0.0,3.6390438079833984,3.6390674114227295,8.836247502586048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.318359375,0.0,1503.78173828125,1895.4371337890625,0.0,3782.335693359375,0.9012061357498168,1.0,0.0,3.0,1.0,0.0
18203640,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6862679719924927,0.3631859719753265,0.337843656539917,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8165555596351624,0.6238672137260437,0.420281320810318,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8323361873626709,0.664938747882843,0.471502423286438,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7349721789360046,0.4494864046573639,0.4367868602275848,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.600178062915802,0.2392552644014358,1.1337182521820068,284.9957580566406,284.95001220703125,302.04998779296875,292.5572509765625,298.3994445800781,297.1491394042969,284.99493408203125,1.0,0.7718015313148499,0.3442792594432831,0.3442792594432831,1.0,1.0,-3.5792531967163086,0.9122002124786376,2.667052984237671,0.1055632010102272,0.9292210936546326,0.9292210936546326,0.0,410.5736999511719,410.0,59253.55859375,0.0,5125.53857421875,1.0,279.1414794921875,283.0342712402344,295.5372619628906,299.3126525878906,293.1499938964844,293.1499938964844,278.8500061035156,33690.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410882592201232,1.0,0.0,0.0,3.6390438079833984,3.6390674114227295,8.836247502586048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.318359375,0.0,1503.78173828125,1895.4371337890625,0.0,3782.335693359375,0.9012061357498168,1.0,0.0,3.0,1.0,0.0
18203700,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.686095654964447,0.3626691699028015,0.3376128375530243,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8162809610366821,0.6229150891304016,0.4198449552059173,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8323919177055359,0.6647325754165649,0.4716138839721679,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7349041700363159,0.4491462707519531,0.436665415763855,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6002005338668823,0.2391692399978637,1.1338567733764648,284.87725830078125,284.95001220703125,302.04998779296875,292.54302978515625,298.3980712890625,297.1481018066406,284.87664794921875,1.0,0.7716809511184692,0.3441628515720367,0.3441628515720367,1.0,1.0,-3.578387260437012,0.9115621447563172,2.666825294494629,0.1051634177565574,0.845285177230835,0.845285177230835,0.0,410.5494689941406,410.0,60023.015625,0.0,5122.86865234375,1.0,278.8985900878906,282.8943176269531,295.5761413574219,299.5064697265625,293.1499938964844,293.1499938964844,278.8500061035156,38234.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472755193710328,1.0,0.0,0.0,3.593350887298584,3.593374729156494,8.615739375272824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.9111328125,0.0,1487.5096435546875,1895.4371337890625,0.0,3838.38525390625,0.8920077085494995,1.0,0.0,3.0,1.0,0.0
18203760,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.68552166223526,0.3620476126670837,0.3370655477046966,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156608939170837,0.6218364834785461,0.4191473424434662,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8320672512054443,0.6643536686897278,0.4713657200336456,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7345302700996399,0.448694109916687,0.4362638294696808,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.5999171733856201,0.238996684551239,1.1332381963729858,284.90460205078125,284.95001220703125,302.04998779296875,292.529052734375,298.3958435058594,297.14605712890625,284.90576171875,1.0,0.771429717540741,0.344061940908432,0.344061940908432,1.0,1.0,-3.5750062465667725,0.910205066204071,2.664801359176636,0.1045523211359977,0.8436865210533142,0.8436865210533142,0.0,410.8654174804688,410.0,59747.19921875,0.0,5114.9853515625,1.0,278.8578186035156,282.9237670898437,295.5520935058594,299.42803955078125,293.1499938964844,293.1499938964844,279.1499938964844,38984.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493151903152466,1.0,0.0,0.0,3.510918140411377,3.51094126701355,8.224976681958651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.005859375,0.0,1405.346435546875,1895.4371337890625,0.0,3856.790771484375,0.8769174814224243,1.0,0.0,3.0,1.0,0.0
18203820,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6852316856384277,0.3617783784866333,0.3366034030914306,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8151588439941406,0.6207630038261414,0.4182612299919128,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8321837782859802,0.6648432612419128,0.471490740776062,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.734418511390686,0.4485936462879181,0.4359686076641083,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.5999482870101929,0.2391211092472076,1.1331875324249268,284.9944152832031,284.95001220703125,302.04998779296875,292.50201416015625,298.3960876464844,297.1477966308594,284.9932861328125,1.0,0.7710782289505005,0.3438600897789001,0.3438600897789001,1.0,1.0,-3.572652816772461,0.9088510870933532,2.663801670074463,0.103523850440979,0.9242475032806396,0.9242475032806396,0.0,410.62152099609375,410.0,59016.9296875,0.0,5106.69140625,1.0,279.1421203613281,283.0369567871094,295.48077392578125,299.2404479980469,293.1499938964844,293.1499938964844,278.8500061035156,33619.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941564917564392,1.0,0.0,0.0,3.6228220462799072,3.622845411300659,8.757643854551134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.5341796875,0.0,1485.459228515625,1895.4371337890625,0.0,3786.66455078125,0.8972530961036682,1.0,0.0,3.0,1.0,0.0
18203880,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6852316856384277,0.3617783784866333,0.3366034030914306,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8151588439941406,0.6207630038261414,0.4182612299919128,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8321837782859802,0.6648432612419128,0.471490740776062,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.734418511390686,0.4485936462879181,0.4359686076641083,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.5999482870101929,0.2391211092472076,1.1331875324249268,284.9944152832031,284.95001220703125,302.04998779296875,292.50201416015625,298.3960876464844,297.1477966308594,284.9932861328125,1.0,0.7710782289505005,0.3438600897789001,0.3438600897789001,1.0,1.0,-3.572652816772461,0.9088510870933532,2.663801670074463,0.103523850440979,0.9242475032806396,0.9242475032806396,0.0,410.62152099609375,410.0,59016.9296875,0.0,5106.69140625,1.0,279.1421203613281,283.0369567871094,295.48077392578125,299.2404479980469,293.1499938964844,293.1499938964844,278.8500061035156,33619.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941564917564392,1.0,0.0,0.0,3.6228220462799072,3.622845411300659,8.757643854551134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.5341796875,0.0,1485.459228515625,1895.4371337890625,0.0,3786.66455078125,0.8972530961036682,1.0,0.0,3.0,1.0,0.0
18203940,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6844637393951416,0.3606279790401459,0.3358086943626404,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.814240574836731,0.6187247037887573,0.4171169996261596,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8318121433258057,0.6640310883522034,0.4711839854717254,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7339560389518738,0.4477807879447937,0.4354216754436493,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.5996764898300171,0.2388610690832138,1.1326942443847656,284.9054260253906,284.95001220703125,302.04998779296875,292.47637939453125,298.3927001953125,297.1449279785156,284.90594482421875,1.0,0.7706789970397949,0.3436582684516907,0.3436582684516907,1.0,1.0,-3.5681185722351074,0.9068238139152528,2.661294937133789,0.1025140732526779,0.8403218984603882,0.8403218984603882,0.0,410.9226379394531,410.0,59513.7421875,0.0,5095.396484375,1.0,278.858642578125,282.928466796875,295.4981384277344,299.35760498046875,293.1499938964844,293.1499938964844,279.1499938964844,38789.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496710300445556,1.0,0.0,0.0,3.4945547580718994,3.494577646255493,8.148487040671171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.3291015625,0.0,1386.9910888671875,1895.4371337890625,0.0,3859.997802734375,0.873100996017456,1.0,0.0,3.0,1.0,0.0
18204000,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6844637393951416,0.3606279790401459,0.3358086943626404,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.814240574836731,0.6187247037887573,0.4171169996261596,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8318121433258057,0.6640310883522034,0.4711839854717254,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7339560389518738,0.4477807879447937,0.4354216754436493,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.5996764898300171,0.2388610690832138,1.1326942443847656,284.9054260253906,284.95001220703125,302.04998779296875,292.47637939453125,298.3927001953125,297.1449279785156,284.90594482421875,1.0,0.7706789970397949,0.3436582684516907,0.3436582684516907,1.0,1.0,-3.5681185722351074,0.9068238139152528,2.661294937133789,0.1025140732526779,0.8403218984603882,0.8403218984603882,0.0,410.9226379394531,410.0,59513.7421875,0.0,5095.396484375,1.0,278.858642578125,282.928466796875,295.4981384277344,299.35760498046875,293.1499938964844,293.1499938964844,279.1499938964844,38789.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496710300445556,1.0,0.0,0.0,3.4945547580718994,3.494577646255493,8.148487040671171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.3291015625,0.0,1386.9910888671875,1895.4371337890625,0.0,3859.997802734375,0.873100996017456,1.0,0.0,3.0,1.0,0.0
18204060,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6841699481010437,0.3603365123271942,0.3353411257266998,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8137331008911133,0.6176304221153259,0.4162295460700989,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8318697214126587,0.6643624901771545,0.4712003171443939,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7338381409645081,0.4476536810398102,0.4351134598255157,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.5997095108032227,0.2389797866344452,1.1326494216918943,284.9941711425781,284.95001220703125,302.04998779296875,292.45245361328125,298.39306640625,297.1466064453125,284.99334716796875,1.0,0.7703056335449219,0.3434980511665344,0.3434980511665344,1.0,1.0,-3.565617322921753,0.905555248260498,2.660062074661255,0.1015853956341743,0.9198628067970276,0.9198628067970276,0.0,410.6686706542969,410.0,58776.33984375,0.0,5086.6357421875,1.0,279.14117431640625,283.0414733886719,295.4309997558594,299.173828125,293.1499938964844,293.1499938964844,278.8500061035156,33668.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418458342552184,1.0,0.0,0.0,3.602711200714112,3.602734327316284,8.660684329697688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.02734375,0.0,1463.9697265625,1895.4371337890625,0.0,3789.21533203125,0.8930274844169617,1.0,0.0,3.0,1.0,0.0
18204120,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6841699481010437,0.3603365123271942,0.3353411257266998,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8137331008911133,0.6176304221153259,0.4162295460700989,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8318697214126587,0.6643624901771545,0.4712003171443939,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7338381409645081,0.4476536810398102,0.4351134598255157,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.5997095108032227,0.2389797866344452,1.1326494216918943,284.9941711425781,284.95001220703125,302.04998779296875,292.45245361328125,298.39306640625,297.1466064453125,284.99334716796875,1.0,0.7703056335449219,0.3434980511665344,0.3434980511665344,1.0,1.0,-3.565617322921753,0.905555248260498,2.660062074661255,0.1015853956341743,0.9198628067970276,0.9198628067970276,0.0,410.6686706542969,410.0,58776.33984375,0.0,5086.6357421875,1.0,279.14117431640625,283.0414733886719,295.4309997558594,299.173828125,293.1499938964844,293.1499938964844,278.8500061035156,33668.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418458342552184,1.0,0.0,0.0,3.602711200714112,3.602734327316284,8.660684329697688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.02734375,0.0,1463.9697265625,1895.4371337890625,0.0,3789.21533203125,0.8930274844169617,1.0,0.0,3.0,1.0,0.0
18204180,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6833937168121338,0.3591849505901336,0.3345350921154022,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.812802255153656,0.615594744682312,0.415078341960907,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8314614295959473,0.6634793281555176,0.4708254039287567,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7333664894104004,0.4468303024768829,0.4345476031303406,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.599433958530426,0.2387194782495498,1.132135033607483,284.9064025878906,284.95001220703125,302.04998779296875,292.4305419921875,298.39013671875,297.14410400390625,284.9068298339844,1.0,0.7698862552642822,0.3433378338813782,0.3433378338813782,1.0,1.0,-3.560927152633667,0.9036155343055724,2.65731167793274,0.1006728410720825,0.837082028388977,0.837082028388977,0.0,410.9603271484375,410.0,59267.97265625,0.0,5074.86767578125,1.0,278.8587646484375,282.9339294433594,295.4514465332031,299.2939147949219,293.1499938964844,293.1499938964844,279.1499938964844,38767.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949754238128662,1.0,0.0,0.0,3.475691556930542,3.475714445114136,8.060755476435588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.28076171875,0.0,1367.4659423828125,1895.4371337890625,0.0,3860.74755859375,0.8689178228378296,1.0,0.0,3.0,1.0,0.0
18204240,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6833937168121338,0.3591849505901336,0.3345350921154022,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.812802255153656,0.615594744682312,0.415078341960907,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8314614295959473,0.6634793281555176,0.4708254039287567,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7333664894104004,0.4468303024768829,0.4345476031303406,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.599433958530426,0.2387194782495498,1.132135033607483,284.9064025878906,284.95001220703125,302.04998779296875,292.4305419921875,298.39013671875,297.14410400390625,284.9068298339844,1.0,0.7698862552642822,0.3433378338813782,0.3433378338813782,1.0,1.0,-3.560927152633667,0.9036155343055724,2.65731167793274,0.1006728410720825,0.837082028388977,0.837082028388977,0.0,410.9603271484375,410.0,59267.97265625,0.0,5074.86767578125,1.0,278.8587646484375,282.9339294433594,295.4514465332031,299.2939147949219,293.1499938964844,293.1499938964844,279.1499938964844,38767.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949754238128662,1.0,0.0,0.0,3.475691556930542,3.475714445114136,8.060755476435588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.28076171875,0.0,1367.4659423828125,1895.4371337890625,0.0,3860.74755859375,0.8689178228378296,1.0,0.0,3.0,1.0,0.0
18204300,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6830644011497498,0.3589836657047272,0.3341554701328277,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8123881220817566,0.6149827837944031,0.4145156443119049,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8313145637512207,0.6635498404502869,0.4706609547138214,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7331680059432983,0.4467068314552307,0.4342613816261291,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.5993109941482544,0.238735482096672,1.1317585706710815,285.00885009765625,284.95001220703125,302.04998779296875,292.42041015625,298.3899230957031,297.1444702148437,285.00909423828125,1.0,0.7696347236633301,0.3432577252388,0.3432577252388,1.0,1.0,-3.558501720428467,0.902626931667328,2.655874967575073,0.1000861600041389,0.90853613615036,0.90853613615036,0.0,410.981689453125,410.0,58478.38671875,0.0,5068.01904296875,1.0,279.0975036621094,283.0580139160156,295.38934326171875,299.0767517089844,293.1499938964844,293.1499938964844,279.1499938964844,34134.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438505172729492,1.0,0.0,0.0,3.524714469909668,3.5247371196746826,8.289745778711222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.34765625,0.0,1384.7174072265625,1895.4371337890625,0.0,3807.3974609375,0.8775631785392761,1.0,0.0,3.0,1.0,0.0
18204360,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6830891370773315,0.3588820993900299,0.3340558111667633,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8122824430465698,0.6144903898239136,0.4141835570335388,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8314912915229797,0.6637470126152039,0.4707943797111511,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7332382798194885,0.4466865062713623,0.4342225790023803,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.5994619727134705,0.2388348579406738,1.1320719718933103,284.9932556152344,284.95001220703125,302.04998779296875,292.4108581542969,298.3905334472656,297.1457824707031,284.9920959472656,1.0,0.7694979906082153,0.3431847989559173,0.3431847989559173,1.0,1.0,-3.558300018310547,0.9023357629776,2.655964136123657,0.0997465401887893,0.9153605103492736,0.9153605103492736,0.0,410.7038879394531,410.0,58548.6328125,0.0,5065.75439453125,1.0,279.1419372558594,283.04449462890625,295.3876342773437,299.1146850585937,293.1499938964844,293.1499938964844,278.8500061035156,33568.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94168883562088,1.0,0.0,0.0,3.5869808197021484,3.587003707885742,8.585219575252268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.1259765625,0.0,1446.299560546875,1895.4371337890625,0.0,3787.789794921875,0.8891991376876831,1.0,0.0,3.0,1.0,0.0
18204420,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6823180317878723,0.3577301800251007,0.3332507312297821,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8113486170768738,0.6124586462974548,0.4130349457263946,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8310708403587341,0.6628156304359436,0.4703872203826904,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.732767641544342,0.445854902267456,0.4336495101451874,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.5991916656494141,0.2385753542184829,1.131562113761902,284.9073486328125,284.95001220703125,302.04998779296875,292.3937683105469,298.3878479003906,297.1434936523437,284.9077453613281,1.0,0.7690686583518982,0.3430389165878296,0.3430389165878296,1.0,1.0,-3.5535733699798584,0.9004319906234741,2.6531412601470947,0.0988720133900642,0.8341143131256104,0.8341143131256104,0.0,410.9808654785156,410.0,59033.84375,0.0,5053.83056640625,1.0,278.85894775390625,282.9392395019531,295.413818359375,299.2397766113281,293.1499938964844,293.1499938964844,279.1499938964844,38738.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494602084159852,1.0,0.0,0.0,3.457670927047729,3.457693576812744,7.977386076163384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.31103515625,0.0,1348.9488525390625,1895.4371337890625,0.0,3858.09814453125,0.8649244904518127,1.0,0.0,3.0,1.0,0.0
18204480,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6823180317878723,0.3577301800251007,0.3332507312297821,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8113486170768738,0.6124586462974548,0.4130349457263946,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8310708403587341,0.6628156304359436,0.4703872203826904,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.732767641544342,0.445854902267456,0.4336495101451874,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.5991916656494141,0.2385753542184829,1.131562113761902,284.9073486328125,284.95001220703125,302.04998779296875,292.3937683105469,298.3878479003906,297.1434936523437,284.9077453613281,1.0,0.7690686583518982,0.3430389165878296,0.3430389165878296,1.0,1.0,-3.5535733699798584,0.9004319906234741,2.6531412601470947,0.0988720133900642,0.8341143131256104,0.8341143131256104,0.0,410.9808654785156,410.0,59033.84375,0.0,5053.83056640625,1.0,278.85894775390625,282.9392395019531,295.413818359375,299.2397766113281,293.1499938964844,293.1499938964844,279.1499938964844,38738.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494602084159852,1.0,0.0,0.0,3.457670927047729,3.457693576812744,7.977386076163384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.31103515625,0.0,1348.9488525390625,1895.4371337890625,0.0,3858.09814453125,0.8649244904518127,1.0,0.0,3.0,1.0,0.0
18204540,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6820140480995178,0.3574152290821075,0.3327703177928924,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8108257055282593,0.6113442778587341,0.4121423661708832,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8310853838920593,0.6630216240882874,0.4703243672847748,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7326377034187317,0.445695549249649,0.4333179593086242,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.5992233753204346,0.2386886030435562,1.131508231163025,284.9931335449219,284.95001220703125,302.04998779296875,292.3795166015625,298.3883361816406,297.145263671875,284.9923400878906,1.0,0.7686733603477478,0.3428930342197418,0.3428930342197418,1.0,1.0,-3.55091404914856,0.8991674184799194,2.6517465114593506,0.0979733988642692,0.911652684211731,0.911652684211731,0.0,410.7179260253906,410.0,58331.1875,0.0,5044.611328125,1.0,279.1408996582031,283.0487670898437,295.3560791015625,299.0673217773437,293.1499938964844,293.1499938964844,278.8500061035156,33630.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412360787391664,1.0,0.0,0.0,3.568418025970459,3.5684409141540527,8.496592158735439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.875,0.0,1426.950439453125,1895.4371337890625,0.0,3783.677978515625,0.8853052258491516,1.0,0.0,3.0,1.0,0.0
18204600,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6820140480995178,0.3574152290821075,0.3327703177928924,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8108257055282593,0.6113442778587341,0.4121423661708832,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8310853838920593,0.6630216240882874,0.4703243672847748,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7326377034187317,0.445695549249649,0.4333179593086242,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.5992233753204346,0.2386886030435562,1.131508231163025,284.9931335449219,284.95001220703125,302.04998779296875,292.3795166015625,298.3883361816406,297.145263671875,284.9923400878906,1.0,0.7686733603477478,0.3428930342197418,0.3428930342197418,1.0,1.0,-3.55091404914856,0.8991674184799194,2.6517465114593506,0.0979733988642692,0.911652684211731,0.911652684211731,0.0,410.7179260253906,410.0,58331.1875,0.0,5044.611328125,1.0,279.1408996582031,283.0487670898437,295.3560791015625,299.0673217773437,293.1499938964844,293.1499938964844,278.8500061035156,33630.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412360787391664,1.0,0.0,0.0,3.568418025970459,3.5684409141540527,8.496592158735439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.875,0.0,1426.950439453125,1895.4371337890625,0.0,3783.677978515625,0.8853052258491516,1.0,0.0,3.0,1.0,0.0
18204660,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6812333464622498,0.3562638461589813,0.3319558501243591,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8098747134208679,0.60931795835495,0.410988301038742,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8306388854980469,0.6620427966117859,0.46987384557724,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7321573495864868,0.4448573291301727,0.4327303171157837,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.5989481806755066,0.2384302616119384,1.1309844255447388,284.90826416015625,284.95001220703125,302.04998779296875,292.368408203125,298.3857421875,297.14312744140625,284.9085998535156,1.0,0.7682342529296875,0.3427520096302032,0.3427520096302032,1.0,1.0,-3.5460798740386963,0.8972468376159668,2.648833036422729,0.0971089377999305,0.8314679861068726,0.8314679861068726,0.0,410.99700927734375,410.0,58822.3359375,0.0,5032.43212890625,1.0,278.8590393066406,282.94415283203125,295.3874816894531,299.1980895996094,293.1499938964844,293.1499938964844,279.1499938964844,38703.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487725496292114,1.0,0.0,0.0,3.441321611404419,3.4413442611694336,7.902123684289108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.9189453125,0.0,1332.2288818359375,1895.4371337890625,0.0,3851.897705078125,0.8612846732139587,1.0,0.0,3.0,1.0,0.0
18204720,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6812333464622498,0.3562638461589813,0.3319558501243591,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8098747134208679,0.60931795835495,0.410988301038742,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8306388854980469,0.6620427966117859,0.46987384557724,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7321573495864868,0.4448573291301727,0.4327303171157837,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.5989481806755066,0.2384302616119384,1.1309844255447388,284.90826416015625,284.95001220703125,302.04998779296875,292.368408203125,298.3857421875,297.14312744140625,284.9085998535156,1.0,0.7682342529296875,0.3427520096302032,0.3427520096302032,1.0,1.0,-3.5460798740386963,0.8972468376159668,2.648833036422729,0.0971089377999305,0.8314679861068726,0.8314679861068726,0.0,410.99700927734375,410.0,58822.3359375,0.0,5032.43212890625,1.0,278.8590393066406,282.94415283203125,295.3874816894531,299.1980895996094,293.1499938964844,293.1499938964844,279.1499938964844,38703.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487725496292114,1.0,0.0,0.0,3.441321611404419,3.4413442611694336,7.902123684289108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.9189453125,0.0,1332.2288818359375,1895.4371337890625,0.0,3851.897705078125,0.8612846732139587,1.0,0.0,3.0,1.0,0.0
18204780,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6809244751930237,0.3559392988681793,0.3314705193042755,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8093432784080505,0.6081968545913696,0.4100950360298157,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8306323885917664,0.6621891856193542,0.469773918390274,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7320219874382019,0.4446851909160614,0.4323897659778595,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.598979651927948,0.2385422438383102,1.1309319734573364,284.99285888671875,284.95001220703125,302.04998779296875,292.3607177734375,298.3863220214844,297.1449279785156,284.9921264648437,1.0,0.7678319811820984,0.342611014842987,0.342611014842987,1.0,1.0,-3.5433597564697266,0.8959795236587524,2.647380352020264,0.0962373837828636,0.9083086848258972,0.9083086848258972,0.0,410.7339172363281,410.0,58139.7265625,0.0,5023.06640625,1.0,279.1407470703125,283.0522155761719,295.33612060546875,299.033203125,293.1499938964844,293.1499938964844,278.8500061035156,33603.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940316081047058,1.0,0.0,0.0,3.5534415245056152,3.55346417427063,8.425421924584953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.0517578125,0.0,1410.919189453125,1895.4371337890625,0.0,3775.318603515625,0.8819288015365601,1.0,0.0,3.0,1.0,0.0
18204840,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6809244751930237,0.3559392988681793,0.3314705193042755,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8093432784080505,0.6081968545913696,0.4100950360298157,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8306323885917664,0.6621891856193542,0.469773918390274,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7320219874382019,0.4446851909160614,0.4323897659778595,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.598979651927948,0.2385422438383102,1.1309319734573364,284.99285888671875,284.95001220703125,302.04998779296875,292.3607177734375,298.3863220214844,297.1449279785156,284.9921264648437,1.0,0.7678319811820984,0.342611014842987,0.342611014842987,1.0,1.0,-3.5433597564697266,0.8959795236587524,2.647380352020264,0.0962373837828636,0.9083086848258972,0.9083086848258972,0.0,410.7339172363281,410.0,58139.7265625,0.0,5023.06640625,1.0,279.1407470703125,283.0522155761719,295.33612060546875,299.033203125,293.1499938964844,293.1499938964844,278.8500061035156,33603.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940316081047058,1.0,0.0,0.0,3.5534415245056152,3.55346417427063,8.425421924584953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.0517578125,0.0,1410.919189453125,1895.4371337890625,0.0,3775.318603515625,0.8819288015365601,1.0,0.0,3.0,1.0,0.0
18204900,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6807191371917725,0.3554033041000366,0.3312092423439026,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.809028148651123,0.6072316765785217,0.4096377193927765,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8305714726448059,0.6617281436920166,0.4696912765502929,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.731921374797821,0.4443070292472839,0.4322229027748108,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.5989864468574524,0.2384515702724456,1.131034255027771,284.8797607421875,284.95001220703125,302.04998779296875,292.3582458496094,298.38543701171875,297.1443176269531,284.8797302246094,1.0,0.7676694989204407,0.3425405025482178,0.3425405025482178,1.0,1.0,-3.5420889854431152,0.8953676223754883,2.646721363067627,0.0959329456090927,0.8277953267097473,0.8277953267097473,0.0,410.7155151367188,410.0,58857.12109375,0.0,5019.31298828125,1.0,278.900634765625,282.9189758300781,295.3870849609375,299.23590087890625,293.1499938964844,293.1499938964844,278.8500061035156,38417.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946079969406128,1.0,0.0,0.0,3.5026066303253174,3.5026297569274902,8.186081004168955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.490234375,0.0,1392.6422119140625,1895.4371337890625,0.0,3827.57958984375,0.8719233870506287,1.0,0.0,3.0,1.0,0.0
18204960,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6801466941833496,0.354788213968277,0.3306565284729004,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8083847761154175,0.6061754822731018,0.4089436829090118,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8301708698272705,0.6611614227294922,0.469290018081665,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7315418124198914,0.4438416957855224,0.4317969977855682,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.5987086296081543,0.2382858991622924,1.1304165124893188,284.9092102050781,284.95001220703125,302.04998779296875,292.35675048828125,298.3838806152344,297.1429138183594,284.9099426269531,1.0,0.7673868536949158,0.3424843549728393,0.3424843549728393,1.0,1.0,-3.538494825363159,0.8940927982330322,2.644402027130127,0.0954341888427734,0.829310953617096,0.829310953617096,0.0,411.0055541992188,410.0,58623.546875,0.0,5010.79443359375,1.0,278.85894775390625,282.9491882324219,295.3750915527344,299.1716003417969,293.1499938964844,293.1499938964844,279.1499938964844,38786.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476549625396729,1.0,0.0,0.0,3.4250271320343018,3.4250495433807373,7.827468380128266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.7978515625,0.0,1316.5457763671875,1895.4371337890625,0.0,3841.8115234375,0.8577848672866821,1.0,0.0,3.0,1.0,0.0
18205020,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6798284649848938,0.3544549345970154,0.3301630020141601,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8078397512435913,0.6050490736961365,0.4080469012260437,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8301388621330261,0.6612492799758911,0.469149112701416,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7313982844352722,0.4436588883399963,0.4314461350440979,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.5987371206283569,0.2383973300457,1.130361557006836,284.9927673339844,284.95001220703125,302.04998779296875,292.35675048828125,298.384521484375,297.1446838378906,284.99200439453125,1.0,0.7669779658317566,0.3423720598220825,0.3423720598220825,1.0,1.0,-3.535694122314453,0.8928915858268738,2.6428027153015137,0.0946730226278305,0.905648410320282,0.905648410320282,0.0,410.7478332519531,410.0,57979.74609375,0.0,5001.2587890625,1.0,279.140625,283.05523681640625,295.3309326171875,299.0156555175781,293.1499938964844,293.1499938964844,278.8500061035156,33570.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389411211013794,1.0,0.0,0.0,3.540787696838379,3.5408103466033936,8.365522603526188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.7783203125,0.0,1397.3935546875,1895.4371337890625,0.0,3762.81201171875,0.8790692090988159,1.0,0.0,3.0,1.0,0.0
18205080,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6798284649848938,0.3544549345970154,0.3301630020141601,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8078397512435913,0.6050490736961365,0.4080469012260437,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8301388621330261,0.6612492799758911,0.469149112701416,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7313982844352722,0.4436588883399963,0.4314461350440979,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.5987371206283569,0.2383973300457,1.130361557006836,284.9927673339844,284.95001220703125,302.04998779296875,292.35675048828125,298.384521484375,297.1446838378906,284.99200439453125,1.0,0.7669779658317566,0.3423720598220825,0.3423720598220825,1.0,1.0,-3.535694122314453,0.8928915858268738,2.6428027153015137,0.0946730226278305,0.905648410320282,0.905648410320282,0.0,410.7478332519531,410.0,57979.74609375,0.0,5001.2587890625,1.0,279.140625,283.05523681640625,295.3309326171875,299.0156555175781,293.1499938964844,293.1499938964844,278.8500061035156,33570.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389411211013794,1.0,0.0,0.0,3.540787696838379,3.5408103466033936,8.365522603526188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.7783203125,0.0,1397.3935546875,1895.4371337890625,0.0,3762.81201171875,0.8790692090988159,1.0,0.0,3.0,1.0,0.0
18205140,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6790443658828735,0.3533037900924682,0.3293422758579254,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8068643808364868,0.6030325293540955,0.4068930745124817,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8296538591384888,0.6601728200912476,0.4686242640018463,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7309118509292603,0.442810982465744,0.4308434724807739,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.5984638929367065,0.238142505288124,1.1298401355743408,284.90997314453125,284.95001220703125,302.04998779296875,292.36102294921875,298.3822631835937,297.142822265625,284.91021728515625,1.0,0.7665256261825562,0.3422597348690033,0.3422597348690033,1.0,1.0,-3.5307486057281494,0.8910283446311951,2.6397202014923096,0.0939389541745185,0.8276153802871704,0.8276153802871704,0.0,411.0211791992188,410.0,58489.48046875,0.0,4988.8095703125,1.0,278.8592834472656,282.95233154296875,295.3778381347656,299.1629638671875,293.1499938964844,293.1499938964844,279.1499938964844,38613.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460355639457704,1.0,0.0,0.0,3.4153735637664795,3.415395975112915,7.7834067724325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.0068359375,0.0,1305.764892578125,1895.4371337890625,0.0,3827.17822265625,0.8554894924163818,1.0,0.0,3.0,1.0,0.0
