time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205200,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6790443658828735,0.3533037900924682,0.3293422758579254,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8068643808364868,0.6030325293540955,0.4068930745124817,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8296538591384888,0.6601728200912476,0.4686242640018463,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7309118509292603,0.442810982465744,0.4308434724807739,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.5984638929367065,0.238142505288124,1.1298401355743408,284.90997314453125,284.95001220703125,302.04998779296875,292.36102294921875,298.3822631835937,297.142822265625,284.91021728515625,1.0,0.7665256261825562,0.3422597348690033,0.3422597348690033,1.0,1.0,-3.5307486057281494,0.8910283446311951,2.6397202014923096,0.0939389541745185,0.8276153802871704,0.8276153802871704,0.0,411.0211791992188,410.0,58489.48046875,0.0,4988.8095703125,1.0,278.8592834472656,282.95233154296875,295.3778381347656,299.1629638671875,293.1499938964844,293.1499938964844,279.1499938964844,38613.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460355639457704,1.0,0.0,0.0,3.4153735637664795,3.415395975112915,7.7834067724325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.0068359375,0.0,1305.764892578125,1895.4371337890625,0.0,3827.17822265625,0.8554894924163818,1.0,0.0,3.0,1.0,0.0
18205260,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6785967350006104,0.352789968252182,0.3287608623504638,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8061949014663696,0.6017268896102905,0.4059340953826904,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8294983506202698,0.6600334048271179,0.4683844447135925,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7306571006774902,0.4424415826797485,0.4303956925868988,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.5983423590660095,0.2380672097206115,1.129329800605774,284.9920349121094,284.95001220703125,302.0492858886719,292.3669738769531,298.3814392089844,297.14276123046875,284.9912414550781,1.0,0.7660579085350037,0.3421836495399475,0.3421836495399475,1.0,1.0,-3.5269551277160645,0.8896332383155823,2.637321949005127,0.0932793468236923,0.9029567837715148,0.9029567837715148,0.0,410.8985900878906,410.0,57835.34765625,0.0,4977.29150390625,1.0,279.1405334472656,283.0574035644531,295.3410339355469,299.0155639648437,293.1499938964844,293.1499938964844,278.8500061035156,33564.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372908473014832,1.0,0.0,0.0,3.52997088432312,3.529993295669556,8.314488582072954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.3671875,0.0,1386.0643310546875,1895.4371337890625,0.0,3747.782470703125,0.8766300678253174,1.0,0.0,3.0,1.0,0.0
18205320,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6785967350006104,0.352789968252182,0.3287608623504638,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8061949014663696,0.6017268896102905,0.4059340953826904,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8294983506202698,0.6600334048271179,0.4683844447135925,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7306571006774902,0.4424415826797485,0.4303956925868988,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.5983423590660095,0.2380672097206115,1.129329800605774,284.9920349121094,284.95001220703125,302.0492858886719,292.3669738769531,298.3814392089844,297.14276123046875,284.9912414550781,1.0,0.7660579085350037,0.3421836495399475,0.3421836495399475,1.0,1.0,-3.5269551277160645,0.8896332383155823,2.637321949005127,0.0932793468236923,0.9029567837715148,0.9029567837715148,0.0,410.8985900878906,410.0,57835.34765625,0.0,4977.29150390625,1.0,279.1405334472656,283.0574035644531,295.3410339355469,299.0155639648437,293.1499938964844,293.1499938964844,278.8500061035156,33564.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372908473014832,1.0,0.0,0.0,3.52997088432312,3.529993295669556,8.314488582072954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.3671875,0.0,1386.0643310546875,1895.4371337890625,0.0,3747.782470703125,0.8766300678253174,1.0,0.0,3.0,1.0,0.0
18205380,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6774123311042786,0.3512464761734009,0.3276460170745849,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8048419952392578,0.5993066430091858,0.4045599997043609,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8286741971969604,0.6585233807563782,0.4676028490066528,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7298233509063721,0.4411679208278656,0.4294601678848266,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.5975579023361206,0.2373492866754531,1.127102255821228,284.9086303710937,284.95001220703125,302.047119140625,292.3717956542969,298.3753662109375,297.1366577148437,284.9087219238281,1.0,0.7653625011444092,0.3421075344085693,0.3421075344085693,1.0,1.0,-3.518518209457397,0.8868183493614197,2.631699800491333,0.092446245253086,0.8238828182220459,0.8238828182220459,0.0,411.5241394042969,410.0,58269.1171875,0.0,4957.1083984375,1.0,278.8594055175781,282.9554138183594,295.3892517089844,299.1622619628906,293.1499938964844,293.1499938964844,279.1499938964844,38717.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445393681526184,1.0,0.0,0.0,3.400083303451538,3.4001054763793945,7.713871923442639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.62939453125,0.0,1291.4344482421875,1895.4371337890625,0.0,3813.6376953125,0.8521928787231445,1.0,0.0,3.0,1.0,0.0
18205440,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6774123311042786,0.3512464761734009,0.3276460170745849,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8048419952392578,0.5993066430091858,0.4045599997043609,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8286741971969604,0.6585233807563782,0.4676028490066528,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7298233509063721,0.4411679208278656,0.4294601678848266,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.5975579023361206,0.2373492866754531,1.127102255821228,284.9086303710937,284.95001220703125,302.047119140625,292.3717956542969,298.3753662109375,297.1366577148437,284.9087219238281,1.0,0.7653625011444092,0.3421075344085693,0.3421075344085693,1.0,1.0,-3.518518209457397,0.8868183493614197,2.631699800491333,0.092446245253086,0.8238828182220459,0.8238828182220459,0.0,411.5241394042969,410.0,58269.1171875,0.0,4957.1083984375,1.0,278.8594055175781,282.9554138183594,295.3892517089844,299.1622619628906,293.1499938964844,293.1499938964844,279.1499938964844,38717.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445393681526184,1.0,0.0,0.0,3.400083303451538,3.4001054763793945,7.713871923442639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.62939453125,0.0,1291.4344482421875,1895.4371337890625,0.0,3813.6376953125,0.8521928787231445,1.0,0.0,3.0,1.0,0.0
18205500,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6768372058868408,0.3507861793041229,0.3270710110664367,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8041855096817017,0.5984307527542114,0.403854638338089,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8282932043075562,0.6582198739051819,0.4672102630138397,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7294060587882996,0.440754234790802,0.4289386570453644,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.5971048474311829,0.2370640039443969,1.1255481243133545,285.0061950683594,284.95001220703125,302.04547119140625,292.373779296875,298.3727722167969,297.1343994140625,285.0060729980469,1.0,0.7649105191230774,0.3420694768428802,0.3420694768428802,1.0,1.0,-3.5136404037475586,0.8852148652076721,2.6284255981445312,0.0918658301234245,0.8919827938079834,0.8919827938079834,0.0,411.71875,410.0,57500.45703125,0.0,4944.48291015625,1.0,279.0955810546875,283.0743408203125,295.3389587402344,298.9593200683594,293.1499938964844,293.1499938964844,279.1499938964844,34062.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382504820823668,1.0,0.0,0.0,3.450444221496582,3.4504659175872803,7.944074695842573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.00390625,0.0,1308.5748291015625,1895.4371337890625,0.0,3756.524658203125,0.8609862327575684,1.0,0.0,3.0,1.0,0.0
18205560,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6765719056129456,0.3503905534744262,0.3267350196838379,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8038144707679749,0.5976284146308899,0.4033422172069549,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8282001614570618,0.6579976677894592,0.4670784473419189,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7292213439941406,0.440403014421463,0.4286202788352966,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.5968738794326782,0.2368201613426208,1.1244792938232422,284.98760986328125,284.95001220703125,302.04351806640625,292.3755187988281,298.37078857421875,297.1327819824219,284.9864501953125,1.0,0.7645257115364075,0.3420615494251251,0.3420615494251251,1.0,1.0,-3.510527372360229,0.8842358589172363,2.626291513442993,0.0915654972195625,0.8952691555023193,0.8952691555023193,0.0,411.62646484375,410.0,57536.9921875,0.0,4935.13818359375,1.0,279.1412048339844,283.05889892578125,295.3482666015625,299.0068664550781,293.1499938964844,293.1499938964844,279.45001220703125,33646.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356693625450134,1.0,0.0,0.0,3.5111565589904785,3.511178731918335,8.226094223573455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.79248046875,0.0,1367.1787109375,1895.4371337890625,0.0,3732.994873046875,0.8722371459007263,1.0,0.0,3.0,1.0,0.0
18205620,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.6760833263397217,0.3496907651424408,0.3261100649833679,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8031137585639954,0.5961459875106812,0.4023666977882385,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8280479907989502,0.6576828360557556,0.466861218214035,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7288913726806641,0.4397970139980316,0.4280454218387604,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.5964558720588684,0.2363883256912231,1.1225299835205078,285.0393981933594,284.95001220703125,302.0384826660156,292.3781433105469,298.3672180175781,297.1303405761719,285.036865234375,1.0,0.7638097405433655,0.3420456945896148,0.3420456945896148,1.0,1.0,-3.5048015117645264,0.8824402689933777,2.622361183166504,0.0910573527216911,0.9917335510253906,0.9917335510253906,0.0,411.446533203125,410.0,57052.92578125,0.0,4917.91943359375,1.0,279.441162109375,283.1319580078125,295.3569030761719,298.9699401855469,293.1499938964844,293.1499938964844,279.1499938964844,31283.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288525581359864,1.0,0.0,0.0,3.698744773864746,3.698768377304077,9.128555120696548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.9111328125,0.0,1552.314208984375,1895.4371337890625,0.0,3670.619140625,0.912842571735382,1.0,0.0,3.0,1.0,0.0
18205680,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.6760833263397217,0.3496907651424408,0.3261100649833679,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8031137585639954,0.5961459875106812,0.4023666977882385,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8280479907989502,0.6576828360557556,0.466861218214035,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7288913726806641,0.4397970139980316,0.4280454218387604,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.5964558720588684,0.2363883256912231,1.1225299835205078,285.0393981933594,284.95001220703125,302.0384826660156,292.3781433105469,298.3672180175781,297.1303405761719,285.036865234375,1.0,0.7638097405433655,0.3420456945896148,0.3420456945896148,1.0,1.0,-3.5048015117645264,0.8824402689933777,2.622361183166504,0.0910573527216911,0.9917335510253906,0.9917335510253906,0.0,411.446533203125,410.0,57052.92578125,0.0,4917.91943359375,1.0,279.441162109375,283.1319580078125,295.3569030761719,298.9699401855469,293.1499938964844,293.1499938964844,279.1499938964844,31283.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288525581359864,1.0,0.0,0.0,3.698744773864746,3.698768377304077,9.128555120696548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.9111328125,0.0,1552.314208984375,1895.4371337890625,0.0,3670.619140625,0.912842571735382,1.0,0.0,3.0,1.0,0.0
18205740,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6744872331619263,0.3475971519947052,0.3246265947818756,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8013880848884583,0.593119740486145,0.4006990492343902,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8268607258796692,0.6554239988327026,0.4656989574432373,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7277148365974426,0.4379803240299225,0.4267154335975647,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.5951628088951111,0.2351904064416885,1.118473768234253,284.8860168457031,284.95001220703125,302.0320739746094,292.3796691894531,298.3576965332031,297.12115478515625,284.8870544433594,1.0,0.7627527117729187,0.3420298397541046,0.3420298397541046,1.0,1.0,-3.492288827896118,0.8785663843154907,2.613722562789917,0.0901836827397346,0.8716622591018677,0.8716622591018677,0.0,412.2955627441406,410.0,57815.12890625,0.0,4887.8310546875,1.0,279.15679931640625,282.9579162597656,295.41363525390625,299.15826416015625,293.1499938964844,293.1499938964844,279.45001220703125,38072.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398149847984314,1.0,0.0,0.0,3.6336400508880615,3.633664131164551,8.810023928162991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.86669921875,0.0,1530.480224609375,1895.4371337890625,0.0,3770.76220703125,0.902825653553009,1.0,0.0,3.0,1.0,0.0
18205800,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6744872331619263,0.3475971519947052,0.3246265947818756,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8013880848884583,0.593119740486145,0.4006990492343902,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8268607258796692,0.6554239988327026,0.4656989574432373,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7277148365974426,0.4379803240299225,0.4267154335975647,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.5951628088951111,0.2351904064416885,1.118473768234253,284.8860168457031,284.95001220703125,302.0320739746094,292.3796691894531,298.3576965332031,297.12115478515625,284.8870544433594,1.0,0.7627527117729187,0.3420298397541046,0.3420298397541046,1.0,1.0,-3.492288827896118,0.8785663843154907,2.613722562789917,0.0901836827397346,0.8716622591018677,0.8716622591018677,0.0,412.2955627441406,410.0,57815.12890625,0.0,4887.8310546875,1.0,279.15679931640625,282.9579162597656,295.41363525390625,299.15826416015625,293.1499938964844,293.1499938964844,279.45001220703125,38072.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398149847984314,1.0,0.0,0.0,3.6336400508880615,3.633664131164551,8.810023928162991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.86669921875,0.0,1530.480224609375,1895.4371337890625,0.0,3770.76220703125,0.902825653553009,1.0,0.0,3.0,1.0,0.0
18205860,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.6732443571090698,0.3463969528675079,0.3233110606670379,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7999975681304932,0.5910351276397705,0.3991394340991974,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8260330557823181,0.6544238328933716,0.464741975069046,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7267720699310303,0.436818778514862,0.425423115491867,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.5939703583717346,0.2342672199010849,1.1138770580291748,284.9884338378906,284.95001220703125,302.0242614746094,292.380126953125,298.3506164550781,297.1153259277344,284.9874572753906,1.0,0.7614654898643494,0.3420678079128265,0.3420678079128265,1.0,1.0,-3.4797823429107666,0.8748672604560852,2.604915142059326,0.0892105400562286,0.9530618786811828,0.9530618786811828,0.0,412.4952697753906,410.0,56865.09375,0.0,4854.0849609375,1.0,279.4421691894531,283.0875244140625,295.3583068847656,298.978759765625,293.1499938964844,293.1499938964844,279.1499938964844,33758.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931742250919342,1.0,0.0,0.0,3.729330778121948,3.729355335235596,9.280152539759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.75,0.0,1606.09375,1895.4371337890625,0.0,3697.100341796875,0.9215438961982728,1.0,0.0,3.0,1.0,0.0
18205920,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.6732443571090698,0.3463969528675079,0.3233110606670379,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7999975681304932,0.5910351276397705,0.3991394340991974,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8260330557823181,0.6544238328933716,0.464741975069046,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7267720699310303,0.436818778514862,0.425423115491867,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.5939703583717346,0.2342672199010849,1.1138770580291748,284.9884338378906,284.95001220703125,302.0242614746094,292.380126953125,298.3506164550781,297.1153259277344,284.9874572753906,1.0,0.7614654898643494,0.3420678079128265,0.3420678079128265,1.0,1.0,-3.4797823429107666,0.8748672604560852,2.604915142059326,0.0892105400562286,0.9530618786811828,0.9530618786811828,0.0,412.4952697753906,410.0,56865.09375,0.0,4854.0849609375,1.0,279.4421691894531,283.0875244140625,295.3583068847656,298.978759765625,293.1499938964844,293.1499938964844,279.1499938964844,33758.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931742250919342,1.0,0.0,0.0,3.729330778121948,3.729355335235596,9.280152539759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.75,0.0,1606.09375,1895.4371337890625,0.0,3697.100341796875,0.9215438961982728,1.0,0.0,3.0,1.0,0.0
18205980,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6717393398284912,0.344397485256195,0.3217862546443939,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7983589768409729,0.588070273399353,0.3974072933197021,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8249454498291016,0.6522782444953918,0.4635304808616638,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.725628137588501,0.4349856078624725,0.4239510297775268,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.5925726294517517,0.2329478710889816,1.108821153640747,284.8871154785156,284.95001220703125,302.0150451660156,292.3795166015625,298.3409423828125,297.106689453125,284.8882141113281,1.0,0.7600760459899902,0.3421057760715484,0.3421057760715484,1.0,1.0,-3.465672016143799,0.8706701993942261,2.5950019359588623,0.0883419662714004,0.8510364294052124,0.8510364294052124,0.0,412.9493408203125,410.0,57254.37109375,0.0,4817.5546875,1.0,279.1578063964844,282.9707336425781,295.3978576660156,299.11041259765625,293.1499938964844,293.1499938964844,279.45001220703125,39484.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392328262329102,1.0,0.0,0.0,3.5871076583862305,3.58713173866272,8.585826662965701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.70263671875,0.0,1489.9417724609375,1895.4371337890625,0.0,3765.467041015625,0.894069254398346,1.0,0.0,3.0,1.0,0.0
18206040,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6717393398284912,0.344397485256195,0.3217862546443939,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7983589768409729,0.588070273399353,0.3974072933197021,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8249454498291016,0.6522782444953918,0.4635304808616638,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.725628137588501,0.4349856078624725,0.4239510297775268,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.5925726294517517,0.2329478710889816,1.108821153640747,284.8871154785156,284.95001220703125,302.0150451660156,292.3795166015625,298.3409423828125,297.106689453125,284.8882141113281,1.0,0.7600760459899902,0.3421057760715484,0.3421057760715484,1.0,1.0,-3.465672016143799,0.8706701993942261,2.5950019359588623,0.0883419662714004,0.8510364294052124,0.8510364294052124,0.0,412.9493408203125,410.0,57254.37109375,0.0,4817.5546875,1.0,279.1578063964844,282.9707336425781,295.3978576660156,299.11041259765625,293.1499938964844,293.1499938964844,279.45001220703125,39484.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392328262329102,1.0,0.0,0.0,3.5871076583862305,3.58713173866272,8.585826662965701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.70263671875,0.0,1489.9417724609375,1895.4371337890625,0.0,3765.467041015625,0.894069254398346,1.0,0.0,3.0,1.0,0.0
18206100,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6710400581359863,0.3437864482402801,0.3210346400737762,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7975934743881226,0.5870069265365601,0.3965452909469604,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8244602084159851,0.6517572999000549,0.4629434645175934,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7250887155532837,0.4343690276145935,0.4231983721256256,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.5918710231781006,0.2324314266443252,1.1060863733291626,285.0006408691406,284.95001220703125,302.00994873046875,292.3788146972656,298.337158203125,297.1039733886719,285.0017395019531,1.0,0.7593156099319458,0.3421247601509094,0.3421247601509094,1.0,1.0,-3.45837950706482,0.8685033321380615,2.589876174926758,0.0877637714147567,0.9251824021339417,0.9251824021339417,0.0,413.0330200195313,410.0,56317.79296875,0.0,4797.88330078125,1.0,279.4000549316406,283.1085510253906,295.3404846191406,298.89117431640625,293.1499938964844,293.1499938964844,279.45001220703125,34772.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323486685752868,1.0,0.0,0.0,3.623390913009644,3.623414278030396,8.76039393915562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.3408203125,0.0,1494.6448974609375,1895.4371337890625,0.0,3702.650634765625,0.9001327753067017,1.0,0.0,3.0,1.0,0.0
18206160,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6707297563552856,0.3433082997798919,0.320593923330307,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7971872687339783,0.5860931277275085,0.3959346711635589,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8243358135223389,0.6514052152633667,0.4626927375793457,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7248469591140747,0.4338804185390472,0.4227192997932434,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.5914749503135681,0.2320112138986587,1.1040953397750854,284.9903869628906,284.95001220703125,302.0044860839844,292.3778381347656,298.3346252441406,297.1024475097656,284.9891967773437,1.0,0.7586708068847656,0.3422094583511352,0.3422094583511352,1.0,1.0,-3.4535250663757324,0.8672699928283691,2.586255073547364,0.0876243561506271,0.9340117573738098,0.9340117573738098,0.0,412.77484130859375,410.0,56295.91015625,0.0,4782.96826171875,1.0,279.4427490234375,283.1008605957031,295.3461608886719,298.9302978515625,293.1499938964844,293.1499938964844,279.1499938964844,33978.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92926687002182,1.0,0.0,0.0,3.679351568222046,3.679375410079956,9.033079777509556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.98046875,0.0,1550.81982421875,1895.4371337890625,0.0,3674.41943359375,0.910261332988739,1.0,0.0,3.0,1.0,0.0
18206220,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6693010926246643,0.341336041688919,0.3190999031066894,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.795617401599884,0.5831519365310669,0.3942226767539978,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8233093023300171,0.6492660641670227,0.4614946842193603,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.723746120929718,0.4320449233055115,0.4212483465671539,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.5900812745094299,0.230663925409317,1.0988969802856443,284.89630126953125,284.95001220703125,301.9925537109375,292.3750915527344,298.3257751464844,297.0951538085937,284.8970947265625,1.0,0.7572171688079834,0.3423788845539093,0.3423788845539093,1.0,1.0,-3.439333438873291,0.8634470105171204,2.5758864879608154,0.0871788635849952,0.8412980437278748,0.8412980437278748,0.0,413.0895385742188,410.0,56640.66796875,0.0,4745.81005859375,1.0,279.15826416015625,282.9920654296875,295.3898010253906,299.0634155273437,293.1499938964844,293.1499938964844,279.45001220703125,39452.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361175298690796,1.0,0.0,0.0,3.529860258102417,3.529883861541748,8.313967896356189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.85498046875,0.0,1428.5537109375,1895.4371337890625,0.0,3737.084228515625,0.8814504742622375,1.0,0.0,3.0,1.0,0.0
18206280,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6693010926246643,0.341336041688919,0.3190999031066894,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.795617401599884,0.5831519365310669,0.3942226767539978,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8233093023300171,0.6492660641670227,0.4614946842193603,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.723746120929718,0.4320449233055115,0.4212483465671539,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.5900812745094299,0.230663925409317,1.0988969802856443,284.89630126953125,284.95001220703125,301.9925537109375,292.3750915527344,298.3257751464844,297.0951538085937,284.8970947265625,1.0,0.7572171688079834,0.3423788845539093,0.3423788845539093,1.0,1.0,-3.439333438873291,0.8634470105171204,2.5758864879608154,0.0871788635849952,0.8412980437278748,0.8412980437278748,0.0,413.0895385742188,410.0,56640.66796875,0.0,4745.81005859375,1.0,279.15826416015625,282.9920654296875,295.3898010253906,299.0634155273437,293.1499938964844,293.1499938964844,279.45001220703125,39452.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361175298690796,1.0,0.0,0.0,3.529860258102417,3.529883861541748,8.313967896356189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.85498046875,0.0,1428.5537109375,1895.4371337890625,0.0,3737.084228515625,0.8814504742622375,1.0,0.0,3.0,1.0,0.0
18206340,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6682677865028381,0.3401740789413452,0.3178764879703522,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7944188117980957,0.581088125705719,0.3927209377288818,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8226666450500488,0.6482651233673096,0.4606044888496399,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7229301929473877,0.4308530688285827,0.4199662208557129,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.5889161825180054,0.2296516001224517,1.093922734260559,284.9916381835937,284.95001220703125,301.9792785644531,292.3713073730469,298.319580078125,297.09161376953125,284.99072265625,1.0,0.755753219127655,0.3425483107566833,0.3425483107566833,1.0,1.0,-3.4266786575317383,0.8600971698760986,2.56658148765564,0.0866649597883224,0.9220263361930848,0.9220263361930848,0.0,412.9049987792969,410.0,55725.046875,0.0,4710.1650390625,1.0,279.4414367675781,283.11407470703125,295.3397827148437,298.8881225585937,293.1499938964844,293.1499938964844,279.1499938964844,33946.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261146783828736,1.0,0.0,0.0,3.627287149429321,3.627310514450073,8.779244922152429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.767578125,0.0,1492.7803955078125,1895.4371337890625,0.0,3645.477783203125,0.8987358212471008,1.0,0.0,3.0,1.0,0.0
18206400,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6682677865028381,0.3401740789413452,0.3178764879703522,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7944188117980957,0.581088125705719,0.3927209377288818,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8226666450500488,0.6482651233673096,0.4606044888496399,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7229301929473877,0.4308530688285827,0.4199662208557129,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.5889161825180054,0.2296516001224517,1.093922734260559,284.9916381835937,284.95001220703125,301.9792785644531,292.3713073730469,298.319580078125,297.09161376953125,284.99072265625,1.0,0.755753219127655,0.3425483107566833,0.3425483107566833,1.0,1.0,-3.4266786575317383,0.8600971698760986,2.56658148765564,0.0866649597883224,0.9220263361930848,0.9220263361930848,0.0,412.9049987792969,410.0,55725.046875,0.0,4710.1650390625,1.0,279.4414367675781,283.11407470703125,295.3397827148437,298.8881225585937,293.1499938964844,293.1499938964844,279.1499938964844,33946.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261146783828736,1.0,0.0,0.0,3.627287149429321,3.627310514450073,8.779244922152429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.767578125,0.0,1492.7803955078125,1895.4371337890625,0.0,3645.477783203125,0.8987358212471008,1.0,0.0,3.0,1.0,0.0
18206460,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.6676720976829529,0.3391551375389099,0.3172127306461334,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7937349677085876,0.5795609951019287,0.3919183313846588,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8222654461860657,0.6471433043479919,0.4600976705551147,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7224615216255188,0.4298970699310303,0.4192881882190704,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.5882829427719116,0.2289474308490753,1.0913976430892944,284.8707275390625,284.95001220703125,301.9718322753906,292.3689270019531,298.3152160644531,297.08843994140625,284.87078857421875,1.0,0.7550166845321655,0.3426450490951538,0.3426450490951538,1.0,1.0,-3.420046806335449,0.8583562970161438,2.561690330505371,0.0865483358502388,0.8338959813117981,0.8338959813117981,0.0,412.9261474609375,410.0,56357.83203125,0.0,4692.23681640625,1.0,279.1951904296875,282.9751892089844,295.39483642578125,299.0865783691406,293.1499938964844,293.1499938964844,279.1499938964844,39039.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318637847900392,1.0,0.0,0.0,3.56453824043274,3.5645620822906494,8.478126005684317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.98828125,0.0,1462.3570556640625,1895.4371337890625,0.0,3698.213134765625,0.8861488103866577,1.0,0.0,3.0,1.0,0.0
18206520,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6667662858963013,0.3381243646144867,0.3163080811500549,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.792773425579071,0.5780507922172546,0.3909421861171722,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8215578198432922,0.6459900736808777,0.4593066871166229,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7217477560043335,0.4289169013500213,0.4183984696865082,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.5874010324478149,0.2282138168811798,1.088322639465332,284.89996337890625,284.95001220703125,301.9646911621094,292.3664855957031,298.3103942871094,297.0847473144531,284.9012451171875,1.0,0.7542169094085693,0.3427335023880005,0.3427335023880005,1.0,1.0,-3.4115636348724365,0.8560251593589783,2.555538415908813,0.0861943811178207,0.8328337669372559,0.8328337669372559,0.0,413.2486572265625,410.0,56018.51953125,0.0,4671.11181640625,1.0,279.15802001953125,283.0089416503906,295.3819580078125,299.0180053710937,293.1499938964844,293.1499938964844,279.45001220703125,39566.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330007433891296,1.0,0.0,0.0,3.4752323627471924,3.475255489349365,8.058626121965062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.82080078125,0.0,1372.6954345703125,1895.4371337890625,0.0,3708.615478515625,0.8696027994155884,1.0,0.0,3.0,1.0,0.0
18206580,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6656453013420105,0.3368569910526275,0.3149986863136291,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7914859652519226,0.5758579969406128,0.3893627822399139,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8208213448524475,0.6448183059692383,0.4583058953285217,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7208383083343506,0.4275990128517151,0.4170067310333252,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.5861000418663025,0.2270931899547577,1.0829004049301147,284.9894714355469,284.95001220703125,301.9487609863281,292.3606262207031,298.3036499023437,297.0814514160156,284.9885559082031,1.0,0.7526588439941406,0.34291872382164,0.34291872382164,1.0,1.0,-3.397869110107422,0.8523921966552734,2.5454769134521484,0.0856499299407005,0.9097867012023926,0.9097867012023926,0.0,413.1005859375,410.0,55136.90625,0.0,4633.30126953125,1.0,279.4410095214844,283.12408447265625,295.32916259765625,298.8417358398437,293.1499938964844,293.1499938964844,279.1499938964844,33925.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229880571365356,1.0,0.0,0.0,3.578791856765747,3.578814744949341,8.546064691472566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.6240234375,0.0,1440.1571044921875,1895.4371337890625,0.0,3616.708251953125,0.8878235816955566,1.0,0.0,3.0,1.0,0.0
18206640,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6656453013420105,0.3368569910526275,0.3149986863136291,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7914859652519226,0.5758579969406128,0.3893627822399139,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8208213448524475,0.6448183059692383,0.4583058953285217,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7208383083343506,0.4275990128517151,0.4170067310333252,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.5861000418663025,0.2270931899547577,1.0829004049301147,284.9894714355469,284.95001220703125,301.9487609863281,292.3606262207031,298.3036499023437,297.0814514160156,284.9885559082031,1.0,0.7526588439941406,0.34291872382164,0.34291872382164,1.0,1.0,-3.397869110107422,0.8523921966552734,2.5454769134521484,0.0856499299407005,0.9097867012023926,0.9097867012023926,0.0,413.1005859375,410.0,55136.90625,0.0,4633.30126953125,1.0,279.4410095214844,283.12408447265625,295.32916259765625,298.8417358398437,293.1499938964844,293.1499938964844,279.1499938964844,33925.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229880571365356,1.0,0.0,0.0,3.578791856765747,3.578814744949341,8.546064691472566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.6240234375,0.0,1440.1571044921875,1895.4371337890625,0.0,3616.708251953125,0.8878235816955566,1.0,0.0,3.0,1.0,0.0
18206700,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.6650432348251343,0.3358477354049682,0.3143272399902344,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7907978296279907,0.5743511915206909,0.3885603845119476,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8204012513160706,0.6436833143234253,0.4577730596065521,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.720350444316864,0.4266347289085388,0.4163068830966949,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.5854322910308838,0.226372554898262,1.08026123046875,284.871826171875,284.95001220703125,301.9403076171875,292.3573303222656,298.2992248535156,297.07861328125,284.8712158203125,1.0,0.7519041895866394,0.3430113196372986,0.3430113196372986,1.0,1.0,-3.3910329341888428,0.8505712151527405,2.540461778640747,0.0854953974485397,0.82467120885849,0.82467120885849,0.0,413.1221008300781,410.0,55746.88671875,0.0,4615.05126953125,1.0,279.2001037597656,282.9887084960937,295.3824157714844,299.0386962890625,293.1499938964844,293.1499938964844,279.1499938964844,38924.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285295605659484,1.0,0.0,0.0,3.5190157890319824,3.5190391540527344,8.262961728178198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.748046875,0.0,1413.360107421875,1895.4371337890625,0.0,3667.65576171875,0.8757842183113098,1.0,0.0,3.0,1.0,0.0
18206760,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6640793085098267,0.3347368836402893,0.313354343175888,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7897716164588928,0.572727620601654,0.3875125348567962,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8196359276771545,0.642417311668396,0.4569072723388672,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7195718288421631,0.4255619645118713,0.4153332710266113,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.5844565629959106,0.22556072473526,1.0768468379974363,284.9019775390625,284.95001220703125,301.9315185546875,292.353759765625,298.2940979003906,297.074951171875,284.9031066894531,1.0,0.7510212659835815,0.3431423306465149,0.3431423306465149,1.0,1.0,-3.3817460536956787,0.848107635974884,2.5336382389068604,0.0851980224251747,0.8237939476966858,0.8237939476966858,0.0,413.44732666015625,410.0,55378.21484375,0.0,4592.0634765625,1.0,279.1588134765625,283.0242004394531,295.3688659667969,298.9662780761719,293.1499938964844,293.1499938964844,279.45001220703125,39552.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297989010810852,1.0,0.0,0.0,3.4228436946868896,3.422866106033325,7.817491791684006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.38818359375,0.0,1319.7525634765625,1895.4371337890625,0.0,3679.2978515625,0.8580527901649475,1.0,0.0,3.0,1.0,0.0
18206820,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6628956198692322,0.3333745300769806,0.311973512172699,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7884175777435303,0.5704150199890137,0.3858653008937835,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8188261985778809,0.6410873532295227,0.4558110237121582,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7185818552970886,0.4241256713867187,0.4138422608375549,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.583034098148346,0.2243377715349197,1.0710026025772097,284.98681640625,284.95001220703125,301.9129943847656,292.34588623046875,298.2870788574219,297.07183837890625,284.9859313964844,1.0,0.7493667006492615,0.3434043526649475,0.3434043526649475,1.0,1.0,-3.3671083450317383,0.8444042801856995,2.522704124450684,0.0848093181848526,0.8970171809196472,0.8970171809196472,0.0,413.303955078125,410.0,54510.4921875,0.0,4552.25634765625,1.0,279.4405822753906,283.1345520019531,295.31414794921875,298.7885437011719,293.1499938964844,293.1499938964844,279.75,33948.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197545647621156,1.0,0.0,0.0,3.527543306350708,3.527565717697144,8.303056233671668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.0322265625,0.0,1386.3175048828125,1895.4371337890625,0.0,3586.89306640625,0.8763524889945984,1.0,0.0,3.0,1.0,0.0
18206880,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6628956198692322,0.3333745300769806,0.311973512172699,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7884175777435303,0.5704150199890137,0.3858653008937835,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8188261985778809,0.6410873532295227,0.4558110237121582,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7185818552970886,0.4241256713867187,0.4138422608375549,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.583034098148346,0.2243377715349197,1.0710026025772097,284.98681640625,284.95001220703125,301.9129943847656,292.34588623046875,298.2870788574219,297.07183837890625,284.9859313964844,1.0,0.7493667006492615,0.3434043526649475,0.3434043526649475,1.0,1.0,-3.3671083450317383,0.8444042801856995,2.522704124450684,0.0848093181848526,0.8970171809196472,0.8970171809196472,0.0,413.303955078125,410.0,54510.4921875,0.0,4552.25634765625,1.0,279.4405822753906,283.1345520019531,295.31414794921875,298.7885437011719,293.1499938964844,293.1499938964844,279.75,33948.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197545647621156,1.0,0.0,0.0,3.527543306350708,3.527565717697144,8.303056233671668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.0322265625,0.0,1386.3175048828125,1895.4371337890625,0.0,3586.89306640625,0.8763524889945984,1.0,0.0,3.0,1.0,0.0
18206940,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.6620779037475586,0.3322139382362366,0.3109249174594879,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7873998284339905,0.5683454275131226,0.3844956457614898,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8183462023735046,0.6400132775306702,0.455059289932251,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7178853154182434,0.4228995144367218,0.4126727879047394,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.58194899559021,0.223282590508461,1.0661952495574951,285.0428466796875,284.95001220703125,301.8931884765625,292.3370056152344,298.2815246582031,297.07080078125,285.0401611328125,1.0,0.7479256391525269,0.3436663746833801,0.3436663746833801,1.0,1.0,-3.355401039123535,0.8415918350219727,2.5138092041015625,0.0847311913967132,0.9973088502883912,0.9973088502883912,0.0,412.9366760253906,410.0,53886.515625,0.0,4519.14990234375,1.0,279.74127197265625,283.21240234375,295.3106994628906,298.7307434082031,293.1499938964844,293.1499938964844,279.45001220703125,31324.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117639064788818,1.0,0.0,0.0,3.714754104614258,3.714777946472168,9.207748234985048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.81640625,0.0,1570.8055419921875,1895.4371337890625,0.0,3512.966064453125,0.9164921045303344,1.0,0.0,3.0,1.0,0.0
18207000,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.6620779037475586,0.3322139382362366,0.3109249174594879,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7873998284339905,0.5683454275131226,0.3844956457614898,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8183462023735046,0.6400132775306702,0.455059289932251,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7178853154182434,0.4228995144367218,0.4126727879047394,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.58194899559021,0.223282590508461,1.0661952495574951,285.0428466796875,284.95001220703125,301.8931884765625,292.3370056152344,298.2815246582031,297.07080078125,285.0401611328125,1.0,0.7479256391525269,0.3436663746833801,0.3436663746833801,1.0,1.0,-3.355401039123535,0.8415918350219727,2.5138092041015625,0.0847311913967132,0.9973088502883912,0.9973088502883912,0.0,412.9366760253906,410.0,53886.515625,0.0,4519.14990234375,1.0,279.74127197265625,283.21240234375,295.3106994628906,298.7307434082031,293.1499938964844,293.1499938964844,279.45001220703125,31324.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117639064788818,1.0,0.0,0.0,3.714754104614258,3.714777946472168,9.207748234985048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.81640625,0.0,1570.8055419921875,1895.4371337890625,0.0,3512.966064453125,0.9164921045303344,1.0,0.0,3.0,1.0,0.0
