time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207060,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6602258086204529,0.3296843767166137,0.3090574741363525,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7854002714157104,0.5647606253623962,0.3824648857116699,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.816842257976532,0.6369897127151489,0.4533805549144745,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.716340184211731,0.4204868674278259,0.4107869267463684,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.5800185203552246,0.2215168327093124,1.0595638751983645,284.8802185058594,284.95001220703125,301.8721008300781,292.3271179199219,298.27056884765625,297.0635070800781,284.8813171386719,1.0,0.7462292909622192,0.3439748585224151,0.3439748585224151,1.0,1.0,-3.3374183177948,0.8369652628898621,2.500452995300293,0.0844187960028648,0.8704496622085571,0.8704496622085571,0.0,413.6089172363281,410.0,54547.3359375,0.0,4475.66259765625,1.0,279.4566650390625,283.0321960449219,295.3614501953125,298.9053649902344,293.1499938964844,293.1499938964844,279.75,38348.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229580163955688,1.0,0.0,0.0,3.644210577011109,3.6442348957061768,8.861356377565244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.2529296875,0.0,1544.2823486328125,1895.4371337890625,0.0,3616.431396484375,0.905299723148346,1.0,0.0,3.0,1.0,0.0
18207120,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6602258086204529,0.3296843767166137,0.3090574741363525,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7854002714157104,0.5647606253623962,0.3824648857116699,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.816842257976532,0.6369897127151489,0.4533805549144745,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.716340184211731,0.4204868674278259,0.4107869267463684,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.5800185203552246,0.2215168327093124,1.0595638751983645,284.8802185058594,284.95001220703125,301.8721008300781,292.3271179199219,298.27056884765625,297.0635070800781,284.8813171386719,1.0,0.7462292909622192,0.3439748585224151,0.3439748585224151,1.0,1.0,-3.3374183177948,0.8369652628898621,2.500452995300293,0.0844187960028648,0.8704496622085571,0.8704496622085571,0.0,413.6089172363281,410.0,54547.3359375,0.0,4475.66259765625,1.0,279.4566650390625,283.0321960449219,295.3614501953125,298.9053649902344,293.1499938964844,293.1499938964844,279.75,38348.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229580163955688,1.0,0.0,0.0,3.644210577011109,3.6442348957061768,8.861356377565244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.2529296875,0.0,1544.2823486328125,1895.4371337890625,0.0,3616.431396484375,0.905299723148346,1.0,0.0,3.0,1.0,0.0
18207180,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6586564183235168,0.3280169367790222,0.3073269426822662,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7836709022521973,0.5620841383934021,0.3805195093154907,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8156355619430542,0.6352086067199707,0.4518814384937286,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7149714827537537,0.4187153279781341,0.4089236259460449,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.5781517624855042,0.22002974152565,1.0524557828903198,284.9866638183594,284.95001220703125,301.8497314453125,292.3162536621094,298.2616577148437,297.05926513671875,284.9855651855469,1.0,0.7443393468856812,0.3442833423614502,0.3442833423614502,1.0,1.0,-3.319394111633301,0.832330584526062,2.4870636463165283,0.0838296338915824,0.9523386359214784,0.9523386359214784,0.0,413.7370910644531,410.0,53491.296875,0.0,4429.3466796875,1.0,279.74224853515625,283.16680908203125,295.29132080078125,298.7061767578125,293.1499938964844,293.1499938964844,279.45001220703125,33873.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141398072242736,1.0,0.0,0.0,3.734265327453613,3.7342898845672607,9.304727086600906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.7099609375,0.0,1612.6798095703125,1895.4371337890625,0.0,3534.982177734375,0.9227180480957032,1.0,0.0,3.0,1.0,0.0
18207240,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6586564183235168,0.3280169367790222,0.3073269426822662,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7836709022521973,0.5620841383934021,0.3805195093154907,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8156355619430542,0.6352086067199707,0.4518814384937286,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7149714827537537,0.4187153279781341,0.4089236259460449,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.5781517624855042,0.22002974152565,1.0524557828903198,284.9866638183594,284.95001220703125,301.8497314453125,292.3162536621094,298.2616577148437,297.05926513671875,284.9855651855469,1.0,0.7443393468856812,0.3442833423614502,0.3442833423614502,1.0,1.0,-3.319394111633301,0.832330584526062,2.4870636463165283,0.0838296338915824,0.9523386359214784,0.9523386359214784,0.0,413.7370910644531,410.0,53491.296875,0.0,4429.3466796875,1.0,279.74224853515625,283.16680908203125,295.29132080078125,298.7061767578125,293.1499938964844,293.1499938964844,279.45001220703125,33873.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141398072242736,1.0,0.0,0.0,3.734265327453613,3.7342898845672607,9.304727086600906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.7099609375,0.0,1612.6798095703125,1895.4371337890625,0.0,3534.982177734375,0.9227180480957032,1.0,0.0,3.0,1.0,0.0
18207300,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.6579559445381165,0.3268773555755615,0.3065381348133087,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.7828794121742249,0.5604079365730286,0.379605621099472,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.815100371837616,0.6338566541671753,0.4512008428573608,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.7143495082855225,0.4175804555416107,0.4080631136894226,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.5772950053215027,0.2191614657640457,1.049146294593811,284.85626220703125,284.95001220703125,301.8381042480469,292.3104553222656,298.25653076171875,297.056396484375,284.8536376953125,1.0,0.7434290647506714,0.3444375693798065,0.3444375693798065,1.0,1.0,-3.3110485076904297,0.8302087783813477,2.480839729309082,0.0837080329656601,0.8563611507415771,0.8563611507415771,0.0,413.7577819824219,410.0,54198.046875,0.0,4407.79296875,1.0,279.4959411621094,283.015625,295.3412780761719,298.9019470214844,293.1499938964844,293.1499938964844,279.45001220703125,38421.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920197606086731,1.0,0.0,0.0,3.686100721359253,3.68612551689148,9.066249617717405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.740234375,0.0,1591.998779296875,1895.4371337890625,0.0,3590.981689453125,0.9126989841461182,1.0,0.0,3.0,1.0,0.0
18207360,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6568803191184998,0.3255944848060608,0.3054279088973999,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7817339897155762,0.5585694313049316,0.3784296214580536,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8141900300979614,0.6323133707046509,0.4501601755619049,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.713405966758728,0.4163035154342651,0.4069121479988098,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.5761122107505798,0.2181853652000427,1.0450397729873655,284.88067626953125,284.95001220703125,301.8261413574219,292.3044128417969,298.25067138671875,297.0526123046875,284.8824768066406,1.0,0.7423866391181946,0.344646692276001,0.344646692276001,1.0,1.0,-3.300122022628784,0.8274411559104919,2.4726808071136475,0.0834793001413345,0.8442679643630981,0.8442679643630981,0.0,414.0990295410156,410.0,53754.16015625,0.0,4381.470703125,1.0,279.4573974609375,283.050048828125,295.3230895996094,298.8211669921875,293.1499938964844,293.1499938964844,279.75,40115.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217674732208252,1.0,0.0,0.0,3.5730576515197754,3.573081493377685,8.518699701198784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.49169921875,0.0,1479.3848876953125,1895.4371337890625,0.0,3605.4609375,0.8914361000061035,1.0,0.0,3.0,1.0,0.0
18207420,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.655555009841919,0.3240680694580078,0.3038508296012878,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7802266478538513,0.5560262799263,0.3765906691551208,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8131982088088989,0.6306949257850647,0.448809415102005,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7121824622154236,0.4146163761615753,0.4051393866539001,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.5743633508682251,0.2167264819145202,1.038003921508789,284.9876403808594,284.95001220703125,301.8013000488281,292.2916259765625,298.2427062988281,297.04986572265625,284.98681640625,1.0,0.7404371500015259,0.3450649082660675,0.3450649082660675,1.0,1.0,-3.2828409671783447,0.8233378529548645,2.459503173828125,0.0832572877407074,0.92716383934021,0.92716383934021,0.0,413.8909301757813,410.0,52718.39453125,0.0,4335.916015625,1.0,279.74169921875,283.1842041015625,295.2568664550781,298.6221618652344,293.1499938964844,293.1499938964844,279.45001220703125,34190.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910889446735382,1.0,0.0,0.0,3.660616397857666,3.660640239715576,8.941321993916063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.7529296875,0.0,1531.43701171875,1895.4371337890625,0.0,3504.856201171875,0.9064505100250244,1.0,0.0,3.0,1.0,0.0
18207480,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.655555009841919,0.3240680694580078,0.3038508296012878,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7802266478538513,0.5560262799263,0.3765906691551208,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8131982088088989,0.6306949257850647,0.448809415102005,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7121824622154236,0.4146163761615753,0.4051393866539001,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.5743633508682251,0.2167264819145202,1.038003921508789,284.9876403808594,284.95001220703125,301.8013000488281,292.2916259765625,298.2427062988281,297.04986572265625,284.98681640625,1.0,0.7404371500015259,0.3450649082660675,0.3450649082660675,1.0,1.0,-3.2828409671783447,0.8233378529548645,2.459503173828125,0.0832572877407074,0.92716383934021,0.92716383934021,0.0,413.8909301757813,410.0,52718.39453125,0.0,4335.916015625,1.0,279.74169921875,283.1842041015625,295.2568664550781,298.6221618652344,293.1499938964844,293.1499938964844,279.45001220703125,34190.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910889446735382,1.0,0.0,0.0,3.660616397857666,3.660640239715576,8.941321993916063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.7529296875,0.0,1531.43701171875,1895.4371337890625,0.0,3504.856201171875,0.9064505100250244,1.0,0.0,3.0,1.0,0.0
18207540,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6538715958595276,0.3217076659202575,0.302004337310791,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7783668041229248,0.552567720413208,0.3745344579219818,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8118034601211548,0.627849280834198,0.4471205770969391,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7106307744979858,0.4122341871261596,0.4031509459018707,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.572349488735199,0.2148966044187545,1.0306164026260376,284.8920593261719,284.95001220703125,301.7752380371094,292.2778625488281,298.2323303222656,297.0445251464844,284.8935241699219,1.0,0.7384680509567261,0.345483124256134,0.345483124256134,1.0,1.0,-3.263791561126709,0.8186611533164978,2.4451303482055664,0.0830607116222381,0.8308659791946411,0.8308659791946411,0.0,414.13720703125,410.0,52921.61328125,0.0,4288.7353515625,1.0,279.4578857421875,283.0785827636719,295.2924499511719,298.7378845214844,293.1499938964844,293.1499938964844,279.75,40121.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177501797676086,1.0,0.0,0.0,3.491252183914185,3.4912755489349365,8.133093274409475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.89697265625,0.0,1393.115234375,1895.4371337890625,0.0,3568.381591796875,0.8734664916992188,1.0,0.0,3.0,1.0,0.0
18207600,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6538715958595276,0.3217076659202575,0.302004337310791,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7783668041229248,0.552567720413208,0.3745344579219818,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8118034601211548,0.627849280834198,0.4471205770969391,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7106307744979858,0.4122341871261596,0.4031509459018707,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.572349488735199,0.2148966044187545,1.0306164026260376,284.8920593261719,284.95001220703125,301.7752380371094,292.2778625488281,298.2323303222656,297.0445251464844,284.8935241699219,1.0,0.7384680509567261,0.345483124256134,0.345483124256134,1.0,1.0,-3.263791561126709,0.8186611533164978,2.4451303482055664,0.0830607116222381,0.8308659791946411,0.8308659791946411,0.0,414.13720703125,410.0,52921.61328125,0.0,4288.7353515625,1.0,279.4578857421875,283.0785827636719,295.2924499511719,298.7378845214844,293.1499938964844,293.1499938964844,279.75,40121.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177501797676086,1.0,0.0,0.0,3.491252183914185,3.4912755489349365,8.133093274409475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.89697265625,0.0,1393.115234375,1895.4371337890625,0.0,3568.381591796875,0.8734664916992188,1.0,0.0,3.0,1.0,0.0
18207660,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6525453329086304,0.3201352953910827,0.3004184067249298,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7768474817276001,0.549963653087616,0.3726815283298492,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8107748627662659,0.6261351704597473,0.4457376301288605,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7093470096588135,0.410486102104187,0.4013505280017853,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.5705568194389343,0.2134003043174743,1.023500680923462,284.9888916015625,284.95001220703125,301.7479858398437,292.2631225585937,298.2244567871094,297.0424194335937,284.9879150390625,1.0,0.7365049123764038,0.3459717333316803,0.3459717333316803,1.0,1.0,-3.246309757232666,0.8146662712097168,2.431643486022949,0.0829948708415031,0.9105419516563416,0.9105419516563416,0.0,413.93310546875,410.0,51951.1171875,0.0,4243.41796875,1.0,279.7410888671875,283.2015075683594,295.2274475097656,298.5448303222656,293.1499938964844,293.1499938964844,279.45001220703125,34051.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067498445510864,1.0,0.0,0.0,3.58890962600708,3.588932752609253,8.594455493948772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.9443359375,0.0,1451.925537109375,1895.4371337890625,0.0,3466.4169921875,0.890183687210083,1.0,0.0,3.0,1.0,0.0
18207720,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6525453329086304,0.3201352953910827,0.3004184067249298,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7768474817276001,0.549963653087616,0.3726815283298492,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8107748627662659,0.6261351704597473,0.4457376301288605,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7093470096588135,0.410486102104187,0.4013505280017853,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.5705568194389343,0.2134003043174743,1.023500680923462,284.9888916015625,284.95001220703125,301.7479858398437,292.2631225585937,298.2244567871094,297.0424194335937,284.9879150390625,1.0,0.7365049123764038,0.3459717333316803,0.3459717333316803,1.0,1.0,-3.246309757232666,0.8146662712097168,2.431643486022949,0.0829948708415031,0.9105419516563416,0.9105419516563416,0.0,413.93310546875,410.0,51951.1171875,0.0,4243.41796875,1.0,279.7410888671875,283.2015075683594,295.2274475097656,298.5448303222656,293.1499938964844,293.1499938964844,279.45001220703125,34051.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067498445510864,1.0,0.0,0.0,3.58890962600708,3.588932752609253,8.594455493948772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.9443359375,0.0,1451.925537109375,1895.4371337890625,0.0,3466.4169921875,0.890183687210083,1.0,0.0,3.0,1.0,0.0
18207780,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6508163213729858,0.317729502916336,0.2985175848007202,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7749315500259399,0.5464408993721008,0.3705723881721496,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8092865347862244,0.6231961846351624,0.4439682066440582,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7076737284660339,0.4080338478088379,0.3992861211299896,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.5684449672698975,0.2115201354026794,1.0158714056015017,284.89794921875,284.95001220703125,301.7195129394531,292.2474670410156,298.21405029296875,297.0375671386719,284.89849853515625,1.0,0.7344950437545776,0.3464603126049042,0.3464603126049042,1.0,1.0,-3.226625442504883,0.809965968132019,2.416659355163574,0.0828966051340103,0.820059597492218,0.820059597492218,0.0,414.2154846191406,410.0,52132.44921875,0.0,4195.6181640625,1.0,279.45904541015625,283.1006164550781,295.2615966796875,298.6579895019531,293.1499938964844,293.1499938964844,279.75,39797.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136136770248412,1.0,0.0,0.0,3.4207959175109863,3.420818567276001,7.808141049281403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.35595703125,0.0,1319.43701171875,1895.4371337890625,0.0,3530.109130859375,0.857786238193512,1.0,0.0,3.0,1.0,0.0
18207840,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6508163213729858,0.317729502916336,0.2985175848007202,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7749315500259399,0.5464408993721008,0.3705723881721496,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8092865347862244,0.6231961846351624,0.4439682066440582,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7076737284660339,0.4080338478088379,0.3992861211299896,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.5684449672698975,0.2115201354026794,1.0158714056015017,284.89794921875,284.95001220703125,301.7195129394531,292.2474670410156,298.21405029296875,297.0375671386719,284.89849853515625,1.0,0.7344950437545776,0.3464603126049042,0.3464603126049042,1.0,1.0,-3.226625442504883,0.809965968132019,2.416659355163574,0.0828966051340103,0.820059597492218,0.820059597492218,0.0,414.2154846191406,410.0,52132.44921875,0.0,4195.6181640625,1.0,279.45904541015625,283.1006164550781,295.2615966796875,298.6579895019531,293.1499938964844,293.1499938964844,279.75,39797.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136136770248412,1.0,0.0,0.0,3.4207959175109863,3.420818567276001,7.808141049281403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.35595703125,0.0,1319.43701171875,1895.4371337890625,0.0,3530.109130859375,0.857786238193512,1.0,0.0,3.0,1.0,0.0
18207900,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6499758362770081,0.3168495297431946,0.2975642383098602,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.773998498916626,0.5450278520584106,0.369511604309082,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8085694313049316,0.6222028136253357,0.4430904686450958,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7068435549736023,0.4070586562156677,0.3982292115688324,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.5673659443855286,0.2106976360082626,1.011866569519043,285.0028076171875,284.95001220703125,301.704833984375,292.2392883300781,298.2094421386719,297.0361633300781,285.003662109375,1.0,0.7334403991699219,0.3467046022415161,0.3467046022415161,1.0,1.0,-3.2165098190307617,0.8075286746025085,2.4089813232421875,0.0827077254652977,0.890119194984436,0.890119194984436,0.0,414.265625,410.0,51254.8046875,0.0,4170.7060546875,1.0,279.6959533691406,283.22857666015625,295.1959228515625,298.436767578125,293.1499938964844,293.1499938964844,279.75,34650.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062175154685974,1.0,0.0,0.0,3.462265968322754,3.4622879028320312,7.998602882253181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.74267578125,0.0,1324.5888671875,1895.4371337890625,0.0,3461.468017578125,0.86431884765625,1.0,0.0,3.0,1.0,0.0
18207960,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6494348645210266,0.3160693645477295,0.2968705892562866,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7733479738235474,0.5437244772911072,0.3686598837375641,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8081616759300232,0.6213327646255493,0.4424998164176941,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7062821388244629,0.4061782360076904,0.3974012732505798,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.5665437579154968,0.209948256611824,1.0084737539291382,284.98663330078125,284.95001220703125,301.6898498535156,292.2308959960937,298.2056884765625,297.0356140136719,284.98516845703125,1.0,0.7324798107147217,0.3469771146774292,0.3469771146774292,1.0,1.0,-3.208425998687744,0.8057965040206909,2.4026296138763428,0.0828071534633636,0.8946347236633301,0.8946347236633301,0.0,414.0493774414063,410.0,51186.6796875,0.0,4149.47021484375,1.0,279.7412414550781,283.2151794433594,295.1945495605469,298.4652099609375,293.1499938964844,293.1499938964844,280.04998779296875,33899.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026613235473632,1.0,0.0,0.0,3.522763729095459,3.5227861404418945,8.280571250907087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.9208984375,0.0,1380.9947509765625,1895.4371337890625,0.0,3428.379150390625,0.875030517578125,1.0,0.0,3.0,1.0,0.0
18208020,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.6484207510948181,0.3146241903305053,0.2955731153488159,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7721061110496521,0.5412638783454895,0.3670376241207123,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8073921203613281,0.619744062423706,0.441397875547409,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.705225944519043,0.4045440554618835,0.3958535492420196,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.5650050640106201,0.2085555344820022,1.0021686553955078,285.04644775390625,284.95001220703125,301.6590270996094,292.21337890625,298.1989440917969,297.03564453125,285.0435791015625,1.0,0.7306872010231018,0.3475221693515777,0.3475221693515777,1.0,1.0,-3.1933114528656006,0.8026586174964905,2.390652656555176,0.0831209495663642,0.9985540509223938,0.9985540509223938,0.0,413.65960693359375,410.0,50484.421875,0.0,4110.05126953125,1.0,280.041259765625,283.2969055175781,295.182861328125,298.39404296875,293.1499938964844,293.1499938964844,279.75,31217.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893735945224762,1.0,0.0,0.0,3.710871934890747,3.710895776748657,9.18851242204255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.78759765625,0.0,1565.5748291015625,1895.4371337890625,0.0,3345.1279296875,0.9155421257019044,1.0,0.0,3.0,1.0,0.0
18208080,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.6484207510948181,0.3146241903305053,0.2955731153488159,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7721061110496521,0.5412638783454895,0.3670376241207123,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8073921203613281,0.619744062423706,0.441397875547409,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.705225944519043,0.4045440554618835,0.3958535492420196,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.5650050640106201,0.2085555344820022,1.0021686553955078,285.04644775390625,284.95001220703125,301.6590270996094,292.21337890625,298.1989440917969,297.03564453125,285.0435791015625,1.0,0.7306872010231018,0.3475221693515777,0.3475221693515777,1.0,1.0,-3.1933114528656006,0.8026586174964905,2.390652656555176,0.0831209495663642,0.9985540509223938,0.9985540509223938,0.0,413.65960693359375,410.0,50484.421875,0.0,4110.05126953125,1.0,280.041259765625,283.2969055175781,295.182861328125,298.39404296875,293.1499938964844,293.1499938964844,279.75,31217.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893735945224762,1.0,0.0,0.0,3.710871934890747,3.710895776748657,9.18851242204255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.78759765625,0.0,1565.5748291015625,1895.4371337890625,0.0,3345.1279296875,0.9155421257019044,1.0,0.0,3.0,1.0,0.0
18208140,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6464582085609436,0.3118422925472259,0.2934808731079101,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7699481248855591,0.5373203158378601,0.3647719621658325,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.805560290813446,0.6162219047546387,0.4393801689147949,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7032862305641174,0.4017476737499237,0.3936079442501068,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.5626494288444519,0.2064875215291977,0.9941603541374208,284.8758239746094,284.95001220703125,301.62701416015625,292.1949462890625,298.1871032714844,297.03009033203125,284.8770446777344,1.0,0.7286708354949951,0.3480671942234039,0.3480671942234039,1.0,1.0,-3.1721620559692383,0.7976052761077881,2.37455677986145,0.0830226093530654,0.8664155602455139,0.8664155602455139,0.0,414.26171875,410.0,51076.4921875,0.0,4061.55029296875,1.0,279.7566833496094,283.1112365722656,295.2308959960937,298.5606384277344,293.1499938964844,293.1499938964844,280.04998779296875,38559.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905432403087616,1.0,0.0,0.0,3.636794805526733,3.6368191242218018,8.825329018691264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.818359375,0.0,1537.609130859375,1895.4371337890625,0.0,3454.16748046875,0.9037261605262756,1.0,0.0,3.0,1.0,0.0
18208200,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6464582085609436,0.3118422925472259,0.2934808731079101,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7699481248855591,0.5373203158378601,0.3647719621658325,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.805560290813446,0.6162219047546387,0.4393801689147949,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7032862305641174,0.4017476737499237,0.3936079442501068,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.5626494288444519,0.2064875215291977,0.9941603541374208,284.8758239746094,284.95001220703125,301.62701416015625,292.1949462890625,298.1871032714844,297.03009033203125,284.8770446777344,1.0,0.7286708354949951,0.3480671942234039,0.3480671942234039,1.0,1.0,-3.1721620559692383,0.7976052761077881,2.37455677986145,0.0830226093530654,0.8664155602455139,0.8664155602455139,0.0,414.26171875,410.0,51076.4921875,0.0,4061.55029296875,1.0,279.7566833496094,283.1112365722656,295.2308959960937,298.5606384277344,293.1499938964844,293.1499938964844,280.04998779296875,38559.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905432403087616,1.0,0.0,0.0,3.636794805526733,3.6368191242218018,8.825329018691264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.818359375,0.0,1537.609130859375,1895.4371337890625,0.0,3454.16748046875,0.9037261605262756,1.0,0.0,3.0,1.0,0.0
18208260,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.6447206735610962,0.3098823726177215,0.2914938330650329,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7680100202560425,0.534244954586029,0.3625677525997162,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8039910197257996,0.6139156222343445,0.4375168979167938,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7015061974525452,0.3995670676231384,0.39136403799057,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.5603187084197998,0.2046811580657959,0.985650599002838,284.9859619140625,284.95001220703125,301.5938720703125,292.17559814453125,298.1768493652344,297.02691650390625,284.9847412109375,1.0,0.7264676094055176,0.3486388921737671,0.3486388921737671,1.0,1.0,-3.150808334350586,0.7925522327423096,2.3582561016082764,0.0826970711350441,0.9491909742355348,0.9491909742355348,0.0,414.3847351074219,410.0,49972.296875,0.0,4010.453857421875,1.0,280.04217529296875,283.2492980957031,295.14801025390625,298.3474426269531,293.1499938964844,293.1499938964844,279.75,33888.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959661722183228,1.0,0.0,0.0,3.725153923034668,3.725178480148315,9.259376838599565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.45849609375,0.0,1602.2767333984375,1895.4371337890625,0.0,3365.95458984375,0.920661985874176,1.0,0.0,3.0,1.0,0.0
18208320,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.6447206735610962,0.3098823726177215,0.2914938330650329,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7680100202560425,0.534244954586029,0.3625677525997162,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8039910197257996,0.6139156222343445,0.4375168979167938,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7015061974525452,0.3995670676231384,0.39136403799057,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.5603187084197998,0.2046811580657959,0.985650599002838,284.9859619140625,284.95001220703125,301.5938720703125,292.17559814453125,298.1768493652344,297.02691650390625,284.9847412109375,1.0,0.7264676094055176,0.3486388921737671,0.3486388921737671,1.0,1.0,-3.150808334350586,0.7925522327423096,2.3582561016082764,0.0826970711350441,0.9491909742355348,0.9491909742355348,0.0,414.3847351074219,410.0,49972.296875,0.0,4010.453857421875,1.0,280.04217529296875,283.2492980957031,295.14801025390625,298.3474426269531,293.1499938964844,293.1499938964844,279.75,33888.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959661722183228,1.0,0.0,0.0,3.725153923034668,3.725178480148315,9.259376838599565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.45849609375,0.0,1602.2767333984375,1895.4371337890625,0.0,3365.95458984375,0.920661985874176,1.0,0.0,3.0,1.0,0.0
18208380,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6428219676017761,0.3072070479393005,0.2893654704093933,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7659051418304443,0.5303696990013123,0.3602385520935058,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8022066354751587,0.6105292439460754,0.4354560971260071,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6995593905448914,0.39677494764328,0.3889928162097931,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.5578478574752808,0.2025462985038757,0.9769126176834106,284.8760986328125,284.95001220703125,301.5595703125,292.1553649902344,298.1647033691406,297.0217590332031,284.8780822753906,1.0,0.7242174744606018,0.3492105901241302,0.3492105901241302,1.0,1.0,-3.128422260284424,0.7871429324150085,2.3412795066833496,0.0824346989393234,0.8364771008491516,0.8364771008491516,0.0,414.7060546875,410.0,50158.76953125,0.0,3958.41796875,1.0,279.75732421875,283.1323547363281,295.1745910644531,298.4510192871094,293.1499938964844,293.1499938964844,280.04998779296875,40558.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038703441619872,1.0,0.0,0.0,3.548593521118164,3.548617362976074,8.402446951549791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.33935546875,0.0,1456.4085693359375,1895.4371337890625,0.0,3439.634521484375,0.8863924145698547,1.0,0.0,3.0,1.0,0.0
18208440,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6428219676017761,0.3072070479393005,0.2893654704093933,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7659051418304443,0.5303696990013123,0.3602385520935058,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8022066354751587,0.6105292439460754,0.4354560971260071,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6995593905448914,0.39677494764328,0.3889928162097931,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.5578478574752808,0.2025462985038757,0.9769126176834106,284.8760986328125,284.95001220703125,301.5595703125,292.1553649902344,298.1647033691406,297.0217590332031,284.8780822753906,1.0,0.7242174744606018,0.3492105901241302,0.3492105901241302,1.0,1.0,-3.128422260284424,0.7871429324150085,2.3412795066833496,0.0824346989393234,0.8364771008491516,0.8364771008491516,0.0,414.7060546875,410.0,50158.76953125,0.0,3958.41796875,1.0,279.75732421875,283.1323547363281,295.1745910644531,298.4510192871094,293.1499938964844,293.1499938964844,280.04998779296875,40558.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038703441619872,1.0,0.0,0.0,3.548593521118164,3.548617362976074,8.402446951549791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.33935546875,0.0,1456.4085693359375,1895.4371337890625,0.0,3439.634521484375,0.8863924145698547,1.0,0.0,3.0,1.0,0.0
18208500,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6418991684913635,0.3062312304973602,0.2882977426052093,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7648819088935852,0.5288243889808655,0.3590670526027679,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.80135178565979,0.6093745231628418,0.4344316720962524,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6985994577407837,0.3956651091575622,0.3877831101417541,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.5565930604934692,0.2016146034002304,0.9723578095436096,284.9951477050781,284.95001220703125,301.5420227050781,292.1449279785156,298.1592712402344,297.020263671875,284.99713134765625,1.0,0.7230393290519714,0.3494964241981506,0.3494964241981506,1.0,1.0,-3.1169583797454834,0.7843493819236755,2.332608938217163,0.0821513086557388,0.9111484289169312,0.9111484289169312,0.0,414.7633056640625,410.0,49190.42578125,0.0,3931.41259765625,1.0,279.9989318847656,283.2757568359375,295.100341796875,298.2168884277344,293.1499938964844,293.1499938964844,280.04998779296875,35202.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960099220275879,1.0,0.0,0.0,3.579904317855835,3.579927682876587,8.551378982701863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.71240234375,0.0,1450.72119140625,1895.4371337890625,0.0,3366.363037109375,0.8909817934036255,1.0,0.0,3.0,1.0,0.0
18208560,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6413248181343079,0.3054062128067016,0.287541776895523,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7641903162002563,0.5274457335472107,0.3581475913524627,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8008810877799988,0.6084146499633789,0.4337555766105652,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6979640126228333,0.3946965336799621,0.3868508636951446,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.5556491613388062,0.2007861584424972,0.9685412645339966,284.986572265625,284.95001220703125,301.524169921875,292.1342468261719,298.1551208496094,297.0198669433594,284.9851379394531,1.0,0.7219728231430054,0.3498584628105163,0.3498584628105163,1.0,1.0,-3.107945680618286,0.7825243473052979,2.3254213333129883,0.0823235586285591,0.9198013544082642,0.9198013544082642,0.0,414.50341796875,410.0,49084.6171875,0.0,3908.657470703125,1.0,280.04229736328125,283.2689819335937,295.0946960449219,298.2376403808594,293.1499938964844,293.1499938964844,279.75,34151.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920103907585144,1.0,0.0,0.0,3.636940717697144,3.6369643211364746,8.826036719256081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.7119140625,0.0,1504.90380859375,1895.4371337890625,0.0,3329.00341796875,0.900854766368866,1.0,0.0,3.0,1.0,0.0
18208620,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.6404862403869629,0.3040040731430053,0.2865397930145263,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7632229924201965,0.5253753066062927,0.3569924831390381,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8001164793968201,0.6066263914108276,0.4328024983406067,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.6970697045326233,0.3932126760482788,0.3856829106807709,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.5544484853744507,0.1996508985757827,0.9640740752220154,284.8587646484375,284.95001220703125,301.5038452148437,292.1220397949219,298.14923095703125,297.0180053710937,284.85943603515625,1.0,0.7207694053649902,0.3502639234066009,0.3502639234066009,1.0,1.0,-3.096843242645264,0.7801646590232849,2.316678762435913,0.0825344547629356,0.8227011561393738,0.8227011561393738,0.0,414.4671936035156,410.0,49571.62890625,0.0,3882.24658203125,1.0,279.7895202636719,283.1283264160156,295.14752197265625,298.41705322265625,293.1499938964844,293.1499938964844,279.75,40140.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981999754905701,1.0,0.0,0.0,3.547404766082764,3.547428607940674,8.396818884648383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.78173828125,0.0,1452.1019287109375,1895.4371337890625,0.0,3386.7998046875,0.8831501603126526,1.0,0.0,3.0,1.0,0.0
18208680,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6395363211631775,0.3028199672698974,0.2854866087436676,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7621846795082092,0.5236549377441406,0.355867862701416,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7991868853569031,0.6051163673400879,0.431750625371933,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6960879564285278,0.3919607102870941,0.3845240771770477,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.5532366633415222,0.198690190911293,0.9599278569221495,284.88995361328125,284.95001220703125,301.4876403808594,292.1122436523437,298.1439208984375,297.0159606933594,284.8910217285156,1.0,0.7197278141975403,0.3505825102329254,0.3505825102329254,1.0,1.0,-3.0860040187835693,0.7776373624801636,2.308366775512696,0.0824507623910904,0.8211915493011475,0.8211915493011475,0.0,414.7009582519531,410.0,49216.19921875,0.0,3858.015625,1.0,279.7587280273437,283.16619873046875,295.12603759765625,298.34259033203125,293.1499938964844,293.1499938964844,280.04998779296875,40368.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989776372909546,1.0,0.0,0.0,3.450427532196045,3.4504504203796387,7.9439985256613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.83837890625,0.0,1353.15966796875,1895.4371337890625,0.0,3394.05224609375,0.8647966980934143,1.0,0.0,3.0,1.0,0.0
18208740,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6380674242973328,0.3009904026985168,0.2836822867393493,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7604900002479553,0.5206889510154724,0.3537852466106415,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.797864556312561,0.6029274463653564,0.4300478398799896,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6944910883903503,0.3898413777351379,0.3823837339878082,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.55103600025177,0.1969152837991714,0.9515998363494872,284.98748779296875,284.95001220703125,301.45001220703125,292.08935546875,298.134521484375,297.0146789550781,284.9864501953125,1.0,0.7174971699714661,0.3513065874576568,0.3513065874576568,1.0,1.0,-3.065618991851806,0.7732237577438354,2.2923953533172607,0.0825090482831001,0.8999103307723999,0.8999103307723999,0.0,414.4887390136719,410.0,48208.140625,0.0,3809.35986328125,1.0,280.040771484375,283.2897033691406,295.04962158203125,298.1375732421875,293.1499938964844,293.1499938964844,280.3500061035156,34070.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870753049850464,1.0,0.0,0.0,3.5470223426818848,3.5470449924468994,8.395008421757666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.2099609375,0.0,1407.56103515625,1895.4371337890625,0.0,3282.845458984375,0.8807888031005859,1.0,0.0,3.0,1.0,0.0
18208800,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6380674242973328,0.3009904026985168,0.2836822867393493,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7604900002479553,0.5206889510154724,0.3537852466106415,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.797864556312561,0.6029274463653564,0.4300478398799896,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6944910883903503,0.3898413777351379,0.3823837339878082,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.55103600025177,0.1969152837991714,0.9515998363494872,284.98748779296875,284.95001220703125,301.45001220703125,292.08935546875,298.134521484375,297.0146789550781,284.9864501953125,1.0,0.7174971699714661,0.3513065874576568,0.3513065874576568,1.0,1.0,-3.065618991851806,0.7732237577438354,2.2923953533172607,0.0825090482831001,0.8999103307723999,0.8999103307723999,0.0,414.4887390136719,410.0,48208.140625,0.0,3809.35986328125,1.0,280.040771484375,283.2897033691406,295.04962158203125,298.1375732421875,293.1499938964844,293.1499938964844,280.3500061035156,34070.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870753049850464,1.0,0.0,0.0,3.5470223426818848,3.5470449924468994,8.395008421757666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.2099609375,0.0,1407.56103515625,1895.4371337890625,0.0,3282.845458984375,0.8807888031005859,1.0,0.0,3.0,1.0,0.0
18208860,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.6369649767875671,0.2994032502174377,0.2822458148002624,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.7591407895088196,0.5180120468139648,0.3520105183124542,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.7969264388084412,0.6010533571243286,0.4287352263927459,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.6932468414306641,0.3879722356796264,0.3806034922599792,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.549225389957428,0.1953411549329757,0.9444463849067688,285.0568542480469,284.95001220703125,301.41033935546875,292.0649108886719,298.1264953613281,297.01544189453125,285.0541076660156,1.0,0.715508222579956,0.3520489633083343,0.3520489633083343,1.0,1.0,-3.048524618148804,0.7698761224746704,2.278648614883423,0.0829472616314888,1.0,1.0,0.0,414.0614318847656,410.0,47414.80078125,0.0,3767.605712890625,1.0,280.3415832519531,283.380615234375,295.0296936035156,298.0533752441406,293.1499938964844,293.1499938964844,280.04998779296875,31435.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770496845245361,1.0,0.0,0.0,3.7330808639526367,3.733104944229126,9.298825034420588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.1943359375,0.0,1592.653076171875,1895.4371337890625,0.0,3188.92578125,0.9205036163330078,1.0,0.0,3.0,1.0,0.0
