time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208920,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.6369649767875671,0.2994032502174377,0.2822458148002624,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.7591407895088196,0.5180120468139648,0.3520105183124542,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.7969264388084412,0.6010533571243286,0.4287352263927459,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.6932468414306641,0.3879722356796264,0.3806034922599792,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.549225389957428,0.1953411549329757,0.9444463849067688,285.0568542480469,284.95001220703125,301.41033935546875,292.0649108886719,298.1264953613281,297.01544189453125,285.0541076660156,1.0,0.715508222579956,0.3520489633083343,0.3520489633083343,1.0,1.0,-3.048524618148804,0.7698761224746704,2.278648614883423,0.0829472616314888,1.0,1.0,0.0,414.0614318847656,410.0,47414.80078125,0.0,3767.605712890625,1.0,280.3415832519531,283.380615234375,295.0296936035156,298.0533752441406,293.1499938964844,293.1499938964844,280.04998779296875,31435.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770496845245361,1.0,0.0,0.0,3.7330808639526367,3.733104944229126,9.298825034420588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.1943359375,0.0,1592.653076171875,1895.4371337890625,0.0,3188.92578125,0.9205036163330078,1.0,0.0,3.0,1.0,0.0
18208980,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6349863409996033,0.2964983284473419,0.2800476849079132,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7569458484649658,0.5138700008392334,0.3496180474758148,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7949627637863159,0.5972411036491394,0.4265277981758117,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.6911565661430359,0.3849573731422424,0.3781556785106659,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.5466550588607788,0.1931215822696685,0.9357390999794006,284.87408447265625,284.95001220703125,301.36785888671875,292.0382080078125,298.11346435546875,297.01129150390625,284.87469482421875,1.0,0.7133342027664185,0.3527913391590118,0.3527913391590118,1.0,1.0,-3.025721549987793,0.7646788954734802,2.261042594909668,0.0829609036445617,0.8731660842895508,0.8731660842895508,0.0,414.5902404785156,410.0,48027.109375,0.0,3718.08544921875,1.0,280.0574951171875,283.1825256347656,295.0757751464844,298.2171630859375,293.1499938964844,293.1499938964844,280.3500061035156,38358.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889301598072052,1.0,0.0,0.0,3.671364784240722,3.671389579772949,8.993906703835819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.71826171875,0.0,1574.818359375,1895.4371337890625,0.0,3303.675537109375,0.9111817479133606,1.0,0.0,3.0,1.0,0.0
18209040,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6349863409996033,0.2964983284473419,0.2800476849079132,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7569458484649658,0.5138700008392334,0.3496180474758148,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7949627637863159,0.5972411036491394,0.4265277981758117,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.6911565661430359,0.3849573731422424,0.3781556785106659,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.5466550588607788,0.1931215822696685,0.9357390999794006,284.87408447265625,284.95001220703125,301.36785888671875,292.0382080078125,298.11346435546875,297.01129150390625,284.87469482421875,1.0,0.7133342027664185,0.3527913391590118,0.3527913391590118,1.0,1.0,-3.025721549987793,0.7646788954734802,2.261042594909668,0.0829609036445617,0.8731660842895508,0.8731660842895508,0.0,414.5902404785156,410.0,48027.109375,0.0,3718.08544921875,1.0,280.0574951171875,283.1825256347656,295.0757751464844,298.2171630859375,293.1499938964844,293.1499938964844,280.3500061035156,38358.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889301598072052,1.0,0.0,0.0,3.671364784240722,3.671389579772949,8.993906703835819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.71826171875,0.0,1574.818359375,1895.4371337890625,0.0,3303.675537109375,0.9111817479133606,1.0,0.0,3.0,1.0,0.0
18209100,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6338692903518677,0.2953092455863952,0.2787964046001434,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7557321786880493,0.51207435131073,0.348288744688034,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7938527464866638,0.5957497358322144,0.4252688884735107,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6899709105491638,0.3836320042610168,0.3767575323581695,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.5451831817626953,0.1920621246099472,0.9307196736335754,284.9950866699219,284.95001220703125,301.3456115722656,292.02410888671875,298.106689453125,297.0094299316406,284.998046875,1.0,0.7121058106422424,0.3531625270843506,0.3531625270843506,1.0,1.0,-3.012701272964477,0.7615585327148438,2.251142740249634,0.0826695412397384,0.9480099678039552,0.9480099678039552,0.0,414.8601684570313,410.0,46987.39453125,0.0,3689.885986328125,1.0,280.3019714355469,283.3314819335937,294.9939880371094,297.978515625,293.1499938964844,293.1499938964844,280.3500061035156,34664.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882748544216156,1.0,0.0,0.0,3.696793556213379,3.6968178749084473,9.118926413975714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.81396484375,0.0,1575.7330322265625,1895.4371337890625,0.0,3242.333251953125,0.9164587259292604,1.0,0.0,3.0,1.0,0.0
18209160,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6331436038017273,0.2943510115146637,0.277893990278244,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7548919916152954,0.510529100894928,0.3472388386726379,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7931925654411316,0.5945754051208496,0.4244106411933899,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6891542077064514,0.3825075030326843,0.375659167766571,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.5440437197685242,0.1911275386810302,0.9264121651649476,284.98992919921875,284.95001220703125,301.3227233886719,292.0094909667969,298.1010131835937,297.0087280273437,284.9881286621094,1.0,0.7109658122062683,0.3535713255405426,0.3535713255405426,1.0,1.0,-3.002279996871948,0.7593558430671692,2.2429239749908447,0.0827319473028183,0.9598734974861144,0.9598734974861144,0.0,414.7312927246094,410.0,46868.4296875,0.0,3665.6650390625,1.0,280.3432312011719,283.326416015625,294.97979736328125,297.9906616210937,293.1499938964844,293.1499938964844,280.04998779296875,33777.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794898390769958,1.0,0.0,0.0,3.75699520111084,3.7570197582244873,9.418344006917324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.4140625,0.0,1638.376220703125,1895.4371337890625,0.0,3211.799072265625,0.9275997281074524,1.0,0.0,3.0,1.0,0.0
18209220,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.6311700940132141,0.2915065586566925,0.2756251394748688,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7527110576629639,0.5064070224761963,0.344755083322525,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7912436127662659,0.5908351540565491,0.4221220016479492,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6870167255401611,0.3794566988945007,0.3730551302433014,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.5413298606872559,0.1888189762830734,0.9169090986251832,284.867431640625,284.95001220703125,301.2751770019531,291.9788513183594,298.0863647460937,297.00408935546875,284.8695068359375,1.0,0.7085576057434082,0.3543889224529266,0.3543889224529266,1.0,1.0,-2.97799015045166,0.7538264393806458,2.224163770675659,0.0826693028211593,0.8369170427322388,0.8369170427322388,0.0,415.0321044921875,410.0,47037.5078125,0.0,3612.70361328125,1.0,280.05731201171875,283.1996154785156,295.0003967285156,298.0861511230469,293.1499938964844,293.1499938964844,280.3500061035156,40919.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880685567855835,1.0,0.0,0.0,3.5736958980560303,3.5737199783325195,8.521744234712969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.564453125,0.0,1485.95849609375,1895.4371337890625,0.0,3292.140380859375,0.8920117020606995,1.0,0.0,3.0,1.0,0.0
18209280,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.6311700940132141,0.2915065586566925,0.2756251394748688,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7527110576629639,0.5064070224761963,0.344755083322525,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7912436127662659,0.5908351540565491,0.4221220016479492,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6870167255401611,0.3794566988945007,0.3730551302433014,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.5413298606872559,0.1888189762830734,0.9169090986251832,284.867431640625,284.95001220703125,301.2751770019531,291.9788513183594,298.0863647460937,297.00408935546875,284.8695068359375,1.0,0.7085576057434082,0.3543889224529266,0.3543889224529266,1.0,1.0,-2.97799015045166,0.7538264393806458,2.224163770675659,0.0826693028211593,0.8369170427322388,0.8369170427322388,0.0,415.0321044921875,410.0,47037.5078125,0.0,3612.70361328125,1.0,280.05731201171875,283.1996154785156,295.0003967285156,298.0861511230469,293.1499938964844,293.1499938964844,280.3500061035156,40919.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880685567855835,1.0,0.0,0.0,3.5736958980560303,3.5737199783325195,8.521744234712969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.564453125,0.0,1485.95849609375,1895.4371337890625,0.0,3292.140380859375,0.8920117020606995,1.0,0.0,3.0,1.0,0.0
18209340,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6295514702796936,0.2895272374153137,0.2736393511295318,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7508840560913086,0.5032293796539307,0.3424965441226959,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7897247672080994,0.5883749723434448,0.4201751053333282,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6852048635482788,0.3771147727966308,0.3706623613834381,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.5388632416725159,0.1868737787008285,0.9077153205871582,284.9861755371094,284.95001220703125,301.2254333496094,291.94647216796875,298.073974609375,297.00299072265625,284.98516845703125,1.0,0.7061458826065063,0.3552064895629883,0.3552064895629883,1.0,1.0,-2.955448627471924,0.7488319873809814,2.2066166400909424,0.0825504660606384,0.9232637286186218,0.9232637286186218,0.0,414.8417663574219,410.0,45908.19921875,0.0,3561.72607421875,1.0,280.3416748046875,283.3453369140625,294.90509033203125,297.85504150390625,293.1499938964844,293.1499938964844,280.04998779296875,34317.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875576913356781,1.0,0.0,0.0,3.65342116355896,3.65344500541687,8.906206971914798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.5986328125,0.0,1524.376708984375,1895.4371337890625,0.0,3175.11669921875,0.9049014449119568,1.0,0.0,3.0,1.0,0.0
18209400,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6295514702796936,0.2895272374153137,0.2736393511295318,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7508840560913086,0.5032293796539307,0.3424965441226959,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7897247672080994,0.5883749723434448,0.4201751053333282,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6852048635482788,0.3771147727966308,0.3706623613834381,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.5388632416725159,0.1868737787008285,0.9077153205871582,284.9861755371094,284.95001220703125,301.2254333496094,291.94647216796875,298.073974609375,297.00299072265625,284.98516845703125,1.0,0.7061458826065063,0.3552064895629883,0.3552064895629883,1.0,1.0,-2.955448627471924,0.7488319873809814,2.2066166400909424,0.0825504660606384,0.9232637286186218,0.9232637286186218,0.0,414.8417663574219,410.0,45908.19921875,0.0,3561.72607421875,1.0,280.3416748046875,283.3453369140625,294.90509033203125,297.85504150390625,293.1499938964844,293.1499938964844,280.04998779296875,34317.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875576913356781,1.0,0.0,0.0,3.65342116355896,3.65344500541687,8.906206971914798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.5986328125,0.0,1524.376708984375,1895.4371337890625,0.0,3175.11669921875,0.9049014449119568,1.0,0.0,3.0,1.0,0.0
18209460,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6276730298995972,0.2867940664291382,0.2714499533176422,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7488089799880981,0.4992181360721588,0.3400664031505584,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7878748178482056,0.5847535133361816,0.4179475903511047,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6831495761871338,0.3741403520107269,0.3681088387966156,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.5362351536750793,0.1846186816692352,0.8983666896820068,284.8832092285156,284.95001220703125,301.17364501953125,291.9125061035156,298.05926513671875,296.9992370605469,284.884765625,1.0,0.7037474513053894,0.3561235964298248,0.3561235964298248,1.0,1.0,-2.931666612625122,0.7436540126800537,2.1880125999450684,0.0827008336782455,0.8177390098571777,0.8177390098571777,0.0,415.01263427734375,410.0,45983.796875,0.0,3510.361083984375,1.0,280.05859375,283.2393493652344,294.9275207519531,297.9469299316406,293.1499938964844,293.1499938964844,280.3500061035156,40926.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829007744789124,1.0,0.0,0.0,3.452768087387085,3.452791213989258,7.954779448482441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.9365234375,0.0,1359.4775390625,1895.4371337890625,0.0,3243.7587890625,0.8657739162445068,1.0,0.0,3.0,1.0,0.0
18209520,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6276730298995972,0.2867940664291382,0.2714499533176422,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7488089799880981,0.4992181360721588,0.3400664031505584,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7878748178482056,0.5847535133361816,0.4179475903511047,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6831495761871338,0.3741403520107269,0.3681088387966156,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.5362351536750793,0.1846186816692352,0.8983666896820068,284.8832092285156,284.95001220703125,301.17364501953125,291.9125061035156,298.05926513671875,296.9992370605469,284.884765625,1.0,0.7037474513053894,0.3561235964298248,0.3561235964298248,1.0,1.0,-2.931666612625122,0.7436540126800537,2.1880125999450684,0.0827008336782455,0.8177390098571777,0.8177390098571777,0.0,415.01263427734375,410.0,45983.796875,0.0,3510.361083984375,1.0,280.05859375,283.2393493652344,294.9275207519531,297.9469299316406,293.1499938964844,293.1499938964844,280.3500061035156,40926.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829007744789124,1.0,0.0,0.0,3.452768087387085,3.452791213989258,7.954779448482441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.9365234375,0.0,1359.4775390625,1895.4371337890625,0.0,3243.7587890625,0.8657739162445068,1.0,0.0,3.0,1.0,0.0
18209580,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6260818243026733,0.284810870885849,0.2695017158985138,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.747024416923523,0.4960289597511291,0.3378337621688843,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7863811254501343,0.5822498798370361,0.4160164594650268,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6813603639602661,0.3717813491821289,0.3657365143299103,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.5338104367256165,0.1826794594526291,0.889294445514679,284.98779296875,284.95001220703125,301.1200256347656,291.8771057128906,298.0467224121094,296.9989013671875,284.9867248535156,1.0,0.7013654112815857,0.357040673494339,0.357040673494339,1.0,1.0,-2.909407138824463,0.7389457821846008,2.170461416244507,0.0828048214316368,0.8993434309959412,0.8993434309959412,0.0,414.7997741699219,410.0,44938.49609375,0.0,3460.95556640625,1.0,280.3407287597656,283.3692932128906,294.833984375,297.7234191894531,293.1499938964844,293.1499938964844,280.6499938964844,34113.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701769113540649,1.0,0.0,0.0,3.5468482971191406,3.546870946884156,8.394184760618373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.22802734375,0.0,1407.688720703125,1895.4371337890625,0.0,3124.47021484375,0.8808341026306152,1.0,0.0,3.0,1.0,0.0
18209640,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6260818243026733,0.284810870885849,0.2695017158985138,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.747024416923523,0.4960289597511291,0.3378337621688843,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7863811254501343,0.5822498798370361,0.4160164594650268,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6813603639602661,0.3717813491821289,0.3657365143299103,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.5338104367256165,0.1826794594526291,0.889294445514679,284.98779296875,284.95001220703125,301.1200256347656,291.8771057128906,298.0467224121094,296.9989013671875,284.9867248535156,1.0,0.7013654112815857,0.357040673494339,0.357040673494339,1.0,1.0,-2.909407138824463,0.7389457821846008,2.170461416244507,0.0828048214316368,0.8993434309959412,0.8993434309959412,0.0,414.7997741699219,410.0,44938.49609375,0.0,3460.95556640625,1.0,280.3407287597656,283.3692932128906,294.833984375,297.7234191894531,293.1499938964844,293.1499938964844,280.6499938964844,34113.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701769113540649,1.0,0.0,0.0,3.5468482971191406,3.546870946884156,8.394184760618373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.22802734375,0.0,1407.688720703125,1895.4371337890625,0.0,3124.47021484375,0.8808341026306152,1.0,0.0,3.0,1.0,0.0
18209700,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.6254180669784546,0.2839380800724029,0.2686651647090912,296.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.7462519407272339,0.4945672452449798,0.3368264436721802,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.7857753038406372,0.581157922744751,0.4151951968669891,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.6805968284606934,0.3707197904586792,0.3646847009658813,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.5327450633049011,0.1817976385354995,0.8851982951164246,285.0817565917969,284.95001220703125,301.0926208496094,291.85888671875,298.0409545898437,296.9994506835937,285.0841369628906,1.0,0.7002609968185425,0.357499212026596,0.357499212026596,1.0,1.0,-2.8994956016540527,0.7369706034660339,2.162524938583374,0.0829878896474838,0.9889557957649232,0.9889557957649232,0.0,414.6152038574219,410.0,44091.82421875,0.0,3438.676025390625,1.0,280.5971374511719,283.48785400390625,294.7897033691406,297.5638122558594,293.1499938964844,293.1499938964844,280.6499938964844,31395.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618825078010559,1.0,0.0,0.0,3.63617205619812,3.636195182800293,8.822306085676246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.04833984375,0.0,1483.51806640625,1895.4371337890625,0.0,3046.661865234375,0.9001139402389526,1.0,0.0,3.0,1.0,0.0
18209760,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.624860942363739,0.2830896079540252,0.2679388523101806,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.7455792427062988,0.4931375682353973,0.3359129130840301,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7852877974510193,0.5800889730453491,0.4144980013370514,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.6799392700195312,0.3696908354759216,0.363741934299469,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.5317931771278381,0.1809523701667785,0.8814392685890198,285.0644226074219,284.95001220703125,301.0648193359375,291.8404235839844,298.0354309082031,297.00030517578125,285.0615539550781,1.0,0.6992282867431641,0.3579851686954498,0.3579851686954498,1.0,1.0,-2.890564203262329,0.7353728413581848,2.155191421508789,0.0833357945084571,1.0,1.0,0.0,414.3673706054688,410.0,44081.6875,0.0,3418.285888671875,1.0,280.641845703125,283.4669494628906,294.79998779296875,297.6210632324219,293.1499938964844,293.1499938964844,280.3500061035156,31391.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590676784515381,1.0,0.0,0.0,3.7337489128112793,3.7337727546691895,9.302153216594888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.1298828125,0.0,1593.083740234375,1895.4371337890625,0.0,3020.261474609375,0.9206113219261168,1.0,0.0,3.0,1.0,0.0
18209820,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6237518191337585,0.2812865674495697,0.2666697800159454,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7443532943725586,0.4905116856098175,0.334468126296997,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7842006683349609,0.5776426196098328,0.4131949245929718,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6787245869636536,0.3677544295787811,0.3622401654720306,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.5302618145942688,0.1795376241207122,0.875994086265564,284.8778076171875,284.95001220703125,301.0287170410156,291.8163452148437,298.0260925292969,296.9988098144531,284.8741760253906,1.0,0.6978374719619751,0.3586071729660034,0.3586071729660034,1.0,1.0,-2.876650810241699,0.7325102686882019,2.1441404819488525,0.0836272835731506,0.896041750907898,0.896041750907898,0.0,414.4894409179688,410.0,44906.83203125,0.0,3389.17919921875,1.0,280.376953125,283.2572021484375,294.8638610839844,297.8289489746094,293.1499938964844,293.1499938964844,280.3500061035156,36258.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693803548812866,1.0,0.0,0.0,3.73384952545166,3.733874559402466,9.302655712417618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.115234375,0.0,1630.44921875,1895.4371337890625,0.0,3116.997802734375,0.9225085377693176,1.0,0.0,3.0,1.0,0.0
18209880,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.6228070855140686,0.2800926864147186,0.2656588852405548,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7433772683143616,0.4888361096382141,0.3334121406078338,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7832329273223877,0.5760173797607422,0.4121190905570984,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.6777368783950806,0.3664893209934234,0.3611181378364563,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.5291122198104858,0.1786193698644638,0.8721876740455627,284.8716125488281,284.95001220703125,301.0081787109375,291.8026123046875,298.0193786621094,296.9964599609375,284.8720703125,1.0,0.6969377398490906,0.3589570522308349,0.3589570522308349,1.0,1.0,-2.866408109664917,0.7301090955734253,2.136299133300781,0.0835087224841117,0.8729772567749023,0.8729772567749023,0.0,414.8263854980469,410.0,44653.20703125,0.0,3369.08544921875,1.0,280.3572692871094,283.2602844238281,294.8422241210937,297.77691650390625,293.1499938964844,293.1499938964844,280.6499938964844,38391.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871873676776886,1.0,0.0,0.0,3.674669981002808,3.674694538116455,9.010107078211148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.62255859375,0.0,1578.802490234375,1895.4371337890625,0.0,3140.385986328125,0.9119476675987244,1.0,0.0,3.0,1.0,0.0
18209940,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6208017468452454,0.2777890264987945,0.2633745372295379,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7412635684013367,0.485283613204956,0.3309010565280914,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7813067436218262,0.5730231404304504,0.4097796976566314,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6755678653717041,0.3638029992580414,0.3584065437316894,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.5263513326644897,0.1764791458845138,0.862240195274353,284.9907531738281,284.95001220703125,300.9503479003906,291.76385498046875,298.0042724609375,296.9944763183594,284.9892883300781,1.0,0.6944532990455627,0.3599289357662201,0.3599289357662201,1.0,1.0,-2.841316938400269,0.7245101928710938,2.116806745529175,0.0833164602518081,0.9613204002380372,0.9613204002380372,0.0,414.9710998535156,410.0,43469.66796875,0.0,3316.96484375,1.0,280.6424560546875,283.40771484375,294.7320251464844,297.5359802246094,293.1499938964844,293.1499938964844,280.3500061035156,33795.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614098429679871,1.0,0.0,0.0,3.758590459823608,3.758615255355835,9.426344718121982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.51318359375,0.0,1640.386474609375,1895.4371337890625,0.0,3042.228271484375,0.9281214475631714,1.0,0.0,3.0,1.0,0.0
18210000,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6208017468452454,0.2777890264987945,0.2633745372295379,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7412635684013367,0.485283613204956,0.3309010565280914,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7813067436218262,0.5730231404304504,0.4097796976566314,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6755678653717041,0.3638029992580414,0.3584065437316894,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.5263513326644897,0.1764791458845138,0.862240195274353,284.9907531738281,284.95001220703125,300.9503479003906,291.76385498046875,298.0042724609375,296.9944763183594,284.9892883300781,1.0,0.6944532990455627,0.3599289357662201,0.3599289357662201,1.0,1.0,-2.841316938400269,0.7245101928710938,2.116806745529175,0.0833164602518081,0.9613204002380372,0.9613204002380372,0.0,414.9710998535156,410.0,43469.66796875,0.0,3316.96484375,1.0,280.6424560546875,283.40771484375,294.7320251464844,297.5359802246094,293.1499938964844,293.1499938964844,280.3500061035156,33795.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614098429679871,1.0,0.0,0.0,3.758590459823608,3.758615255355835,9.426344718121982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.51318359375,0.0,1640.386474609375,1895.4371337890625,0.0,3042.228271484375,0.9281214475631714,1.0,0.0,3.0,1.0,0.0
18210060,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.6186463236808777,0.2748162448406219,0.2609888613224029,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.739035964012146,0.4809689521789551,0.3282893300056457,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.7792222499847412,0.5689800381660461,0.4072807729244232,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.6732842922210693,0.3605347573757171,0.3555968403816223,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.5235226154327393,0.1740434616804123,0.8521480560302734,284.8597412109375,284.95001220703125,300.8914794921875,291.7242736816406,297.9870910644531,296.98992919921875,284.8626403808594,1.0,0.6919337511062622,0.3609776496887207,0.3609776496887207,1.0,1.0,-2.815462827682495,0.7188005447387695,2.0966622829437256,0.0833500102162361,0.8310250639915466,0.8310250639915466,0.0,415.2549133300781,410.0,43593.55078125,0.0,3264.522705078125,1.0,280.3568420410156,283.2757568359375,294.747314453125,297.6222229003906,293.1499938964844,293.1499938964844,280.6499938964844,41524.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703324198722839,1.0,0.0,0.0,3.564034938812256,3.564059257507324,8.475732329316088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.5126953125,0.0,1479.9736328125,1895.4371337890625,0.0,3125.928955078125,0.8901944756507874,1.0,0.0,3.0,1.0,0.0
18210120,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.6186463236808777,0.2748162448406219,0.2609888613224029,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.739035964012146,0.4809689521789551,0.3282893300056457,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.7792222499847412,0.5689800381660461,0.4072807729244232,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.6732842922210693,0.3605347573757171,0.3555968403816223,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.5235226154327393,0.1740434616804123,0.8521480560302734,284.8597412109375,284.95001220703125,300.8914794921875,291.7242736816406,297.9870910644531,296.98992919921875,284.8626403808594,1.0,0.6919337511062622,0.3609776496887207,0.3609776496887207,1.0,1.0,-2.815462827682495,0.7188005447387695,2.0966622829437256,0.0833500102162361,0.8310250639915466,0.8310250639915466,0.0,415.2549133300781,410.0,43593.55078125,0.0,3264.522705078125,1.0,280.3568420410156,283.2757568359375,294.747314453125,297.6222229003906,293.1499938964844,293.1499938964844,280.6499938964844,41524.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703324198722839,1.0,0.0,0.0,3.564034938812256,3.564059257507324,8.475732329316088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.5126953125,0.0,1479.9736328125,1895.4371337890625,0.0,3125.928955078125,0.8901944756507874,1.0,0.0,3.0,1.0,0.0
18210180,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6167934536933899,0.2726871371269226,0.2588633000850677,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7371170520782471,0.4775774776935577,0.3258838653564453,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7775391340255737,0.5662076473236084,0.4051104784011841,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.6712963581085205,0.3579598665237427,0.3529793322086334,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.5209139585494995,0.1719535440206527,0.8423090577125549,284.9856872558594,284.95001220703125,300.8318176269531,291.6840515136719,297.9726867675781,296.9892578125,284.9846496582031,1.0,0.6894035935401917,0.3620263636112213,0.3620263636112213,1.0,1.0,-2.791191339492798,0.7135778069496155,2.077613592147827,0.0833229944109916,0.9199500679969788,0.9199500679969788,0.0,415.0855102539063,410.0,42451.7421875,0.0,3213.800537109375,1.0,280.6415710449219,283.4272766113281,294.6379089355469,297.3771667480469,293.1499938964844,293.1499938964844,280.3500061035156,34351.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567167520523071,1.0,0.0,0.0,3.6425821781158447,3.642605781555176,8.85343922618631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.07666015625,0.0,1512.623291015625,1895.4371337890625,0.0,2998.216552734375,0.9024887084960938,1.0,0.0,3.0,1.0,0.0
18210240,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6167934536933899,0.2726871371269226,0.2588633000850677,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7371170520782471,0.4775774776935577,0.3258838653564453,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7775391340255737,0.5662076473236084,0.4051104784011841,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.6712963581085205,0.3579598665237427,0.3529793322086334,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.5209139585494995,0.1719535440206527,0.8423090577125549,284.9856872558594,284.95001220703125,300.8318176269531,291.6840515136719,297.9726867675781,296.9892578125,284.9846496582031,1.0,0.6894035935401917,0.3620263636112213,0.3620263636112213,1.0,1.0,-2.791191339492798,0.7135778069496155,2.077613592147827,0.0833229944109916,0.9199500679969788,0.9199500679969788,0.0,415.0855102539063,410.0,42451.7421875,0.0,3213.800537109375,1.0,280.6415710449219,283.4272766113281,294.6379089355469,297.3771667480469,293.1499938964844,293.1499938964844,280.3500061035156,34351.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567167520523071,1.0,0.0,0.0,3.6425821781158447,3.642605781555176,8.85343922618631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.07666015625,0.0,1512.623291015625,1895.4371337890625,0.0,2998.216552734375,0.9024887084960938,1.0,0.0,3.0,1.0,0.0
18210300,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.6159173846244812,0.2713484168052673,0.2578723132610321,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.7362053394317627,0.4755735993385315,0.3247364163398742,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7767433524131775,0.5643674731254578,0.4040796458721161,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.6703622937202454,0.3564500510692596,0.3517463505268097,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.5196980237960815,0.1708195507526397,0.8377030491828918,284.8533630371094,284.95001220703125,300.8017578125,291.6637268066406,297.96490478515625,296.9881896972656,284.8489074707031,1.0,0.6881999373435974,0.3625507354736328,0.3625507354736328,1.0,1.0,-2.779778480529785,0.7111810445785522,2.0685975551605225,0.0834566503763198,0.8231205344200134,0.8231205344200134,0.0,415.0060424804688,410.0,42984.23828125,0.0,3190.142822265625,1.0,280.39862060546875,283.2773132324219,294.6864318847656,297.55352783203125,293.1499938964844,293.1499938964844,280.3500061035156,39507.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625837564468384,1.0,0.0,0.0,3.5763113498687744,3.576335191726685,8.534221933587105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.083984375,0.0,1478.437744140625,1895.4371337890625,0.0,3053.2392578125,0.8884880542755127,1.0,0.0,3.0,1.0,0.0
18210360,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6146776676177979,0.2698468565940857,0.256575733423233,296.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7349977493286133,0.4733890891075134,0.3233382105827331,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7755752801895142,0.5623096227645874,0.4026901125907898,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6691191792488098,0.3547852635383606,0.3502352237701416,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.5182135105133057,0.1695833802223205,0.8324164152145386,284.8774108886719,284.95001220703125,300.77154541015625,291.643310546875,297.9561767578125,296.98602294921875,284.87994384765625,1.0,0.6868994235992432,0.3631249368190765,0.3631249368190765,1.0,1.0,-2.765982389450073,0.7081098556518555,2.0578725337982178,0.0834181234240531,0.8091082572937012,0.8091082572937012,0.0,415.2234802246094,410.0,42477.0546875,0.0,3163.19921875,1.0,280.35845947265625,283.3205261230469,294.6582946777344,297.4625244140625,293.1499938964844,293.1499938964844,280.6499938964844,41596.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640943765640259,1.0,0.0,0.0,3.4233644008636475,3.423387289047241,7.819870688763331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.59326171875,0.0,1334.612548828125,1895.4371337890625,0.0,3067.41015625,0.8597947955131531,1.0,0.0,3.0,1.0,0.0
18210420,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6127946972846985,0.2677308917045593,0.2545060515403747,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7331213355064392,0.4699989259243011,0.3209678530693054,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7739357352256775,0.5595067739486694,0.4005500674247741,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6671780347824097,0.352208137512207,0.3476549386978149,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.515692949295044,0.1675133854150772,0.8227636218070984,284.9878234863281,284.95001220703125,300.7108764648437,291.6022644042969,297.9422607421875,296.9860534667969,284.9866638183594,1.0,0.6844102740287781,0.364273339509964,0.364273339509964,1.0,1.0,-2.7421460151672363,0.703189492225647,2.0389564037323,0.0835767984390258,0.893216609954834,0.893216609954834,0.0,415.0213623046875,410.0,41434.51953125,0.0,3114.358154296875,1.0,280.6404724121094,283.4540405273437,294.55389404296875,297.2290344238281,293.1499938964844,293.1499938964844,280.95001220703125,34099.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850170910358429,1.0,0.0,0.0,3.520082712173462,3.520105123519897,8.267972475550778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.96826171875,0.0,1379.6650390625,1895.4371337890625,0.0,2936.871826171875,0.8748273253440857,1.0,0.0,3.0,1.0,0.0
18210480,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6127946972846985,0.2677308917045593,0.2545060515403747,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7331213355064392,0.4699989259243011,0.3209678530693054,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7739357352256775,0.5595067739486694,0.4005500674247741,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6671780347824097,0.352208137512207,0.3476549386978149,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.515692949295044,0.1675133854150772,0.8227636218070984,284.9878234863281,284.95001220703125,300.7108764648437,291.6022644042969,297.9422607421875,296.9860534667969,284.9866638183594,1.0,0.6844102740287781,0.364273339509964,0.364273339509964,1.0,1.0,-2.7421460151672363,0.703189492225647,2.0389564037323,0.0835767984390258,0.893216609954834,0.893216609954834,0.0,415.0213623046875,410.0,41434.51953125,0.0,3114.358154296875,1.0,280.6404724121094,283.4540405273437,294.55389404296875,297.2290344238281,293.1499938964844,293.1499938964844,280.95001220703125,34099.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850170910358429,1.0,0.0,0.0,3.520082712173462,3.520105123519897,8.267972475550778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.96826171875,0.0,1379.6650390625,1895.4371337890625,0.0,2936.871826171875,0.8748273253440857,1.0,0.0,3.0,1.0,0.0
18210540,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.611299455165863,0.2658875584602356,0.2528334259986877,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.7315827012062073,0.4669236838817596,0.3189260363578796,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.7726911902427673,0.5570348501205444,0.3988195657730102,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.6656091213226318,0.349906176328659,0.3454611897468567,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.5135749578475952,0.1656580865383148,0.8143336176872253,285.06817626953125,284.95001220703125,300.6499938964844,291.56103515625,297.9301147460937,296.9882202148437,285.0652160644531,1.0,0.6821619868278503,0.3654217422008514,0.3654217422008514,1.0,1.0,-2.7217819690704346,0.6993715167045593,2.0224103927612305,0.0840371698141098,1.0,1.0,0.0,414.5937194824219,410.0,40568.890625,0.0,3071.88232421875,1.0,280.9413757324219,283.5536499023437,294.514404296875,297.11962890625,293.1499938964844,293.1499938964844,280.6499938964844,31146.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375645279884338,1.0,0.0,0.0,3.716217279434204,3.716241121292114,9.215003160534252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.634765625,0.0,1571.1195068359375,1895.4371337890625,0.0,2818.969482421875,0.9164757132530212,1.0,0.0,3.0,1.0,0.0
18210600,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.611299455165863,0.2658875584602356,0.2528334259986877,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.7315827012062073,0.4669236838817596,0.3189260363578796,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.7726911902427673,0.5570348501205444,0.3988195657730102,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.6656091213226318,0.349906176328659,0.3454611897468567,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.5135749578475952,0.1656580865383148,0.8143336176872253,285.06817626953125,284.95001220703125,300.6499938964844,291.56103515625,297.9301147460937,296.9882202148437,285.0652160644531,1.0,0.6821619868278503,0.3654217422008514,0.3654217422008514,1.0,1.0,-2.7217819690704346,0.6993715167045593,2.0224103927612305,0.0840371698141098,1.0,1.0,0.0,414.5937194824219,410.0,40568.890625,0.0,3071.88232421875,1.0,280.9413757324219,283.5536499023437,294.514404296875,297.11962890625,293.1499938964844,293.1499938964844,280.6499938964844,31146.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375645279884338,1.0,0.0,0.0,3.716217279434204,3.716241121292114,9.215003160534252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.634765625,0.0,1571.1195068359375,1895.4371337890625,0.0,2818.969482421875,0.9164757132530212,1.0,0.0,3.0,1.0,0.0
18210660,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.6088853478431702,0.2628130614757538,0.2504740953445434,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7293334007263184,0.4624769687652588,0.3163231909275055,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.7705404162406921,0.5526987314224243,0.3962467908859253,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.6633210182189941,0.3465282917022705,0.3426617681980133,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.5108940601348877,0.1632342338562011,0.8046197891235352,284.8681335449219,284.95001220703125,300.589111328125,291.519775390625,297.9132385253906,296.984619140625,284.8685607910156,1.0,0.679782509803772,0.3666142523288727,0.3666142523288727,1.0,1.0,-2.6963589191436768,0.693928062915802,2.0024309158325195,0.0841298699378967,0.8678554892539978,0.8678554892539978,0.0,415.0016784667969,410.0,41097.09375,0.0,3023.761962890625,1.0,280.6573791503906,283.3412780761719,294.56085205078125,297.2759094238281,293.1499938964844,293.1499938964844,280.95001220703125,38492.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508293032646179,1.0,0.0,0.0,3.658015012741089,3.658039569854736,8.928618626669049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.091796875,0.0,1560.792724609375,1895.4371337890625,0.0,2943.038818359375,0.9082189798355104,1.0,0.0,3.0,1.0,0.0
18210720,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.6088853478431702,0.2628130614757538,0.2504740953445434,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7293334007263184,0.4624769687652588,0.3163231909275055,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.7705404162406921,0.5526987314224243,0.3962467908859253,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.6633210182189941,0.3465282917022705,0.3426617681980133,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.5108940601348877,0.1632342338562011,0.8046197891235352,284.8681335449219,284.95001220703125,300.589111328125,291.519775390625,297.9132385253906,296.984619140625,284.8685607910156,1.0,0.679782509803772,0.3666142523288727,0.3666142523288727,1.0,1.0,-2.6963589191436768,0.693928062915802,2.0024309158325195,0.0841298699378967,0.8678554892539978,0.8678554892539978,0.0,415.0016784667969,410.0,41097.09375,0.0,3023.761962890625,1.0,280.6573791503906,283.3412780761719,294.56085205078125,297.2759094238281,293.1499938964844,293.1499938964844,280.95001220703125,38492.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508293032646179,1.0,0.0,0.0,3.658015012741089,3.658039569854736,8.928618626669049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.091796875,0.0,1560.792724609375,1895.4371337890625,0.0,2943.038818359375,0.9082189798355104,1.0,0.0,3.0,1.0,0.0
