time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210780,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6064741611480713,0.2603859603404999,0.248083233833313,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7271190285682678,0.4587277472019195,0.3136835396289825,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7684923410415649,0.5494019985198975,0.3937007486820221,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.661040186882019,0.3436332643032074,0.3397566378116607,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.5081201791763306,0.1609791368246078,0.79417884349823,284.9919128417969,284.95001220703125,300.5284423828125,291.4786682128906,297.8976745605469,296.98297119140625,284.9903259277344,1.0,0.6772172451019287,0.3678067922592163,0.3678067922592163,1.0,1.0,-2.669850349426269,0.6880796551704407,1.981770634651184,0.0839225575327873,0.9581606984138488,0.9581606984138488,0.0,415.1433715820313,410.0,39916.98828125,0.0,2972.917724609375,1.0,280.9423217773437,283.4923095703125,294.44287109375,297.029296875,293.1499938964844,293.1499938964844,280.6499938964844,33699.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839475691318512,1.0,0.0,0.0,3.7428696155548096,3.742893934249878,9.3476546680904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.25830078125,0.0,1621.316650390625,1895.4371337890625,0.0,2836.817138671875,0.924509584903717,1.0,0.0,3.0,1.0,0.0
18210840,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6064741611480713,0.2603859603404999,0.248083233833313,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7271190285682678,0.4587277472019195,0.3136835396289825,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7684923410415649,0.5494019985198975,0.3937007486820221,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.661040186882019,0.3436332643032074,0.3397566378116607,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.5081201791763306,0.1609791368246078,0.79417884349823,284.9919128417969,284.95001220703125,300.5284423828125,291.4786682128906,297.8976745605469,296.98297119140625,284.9903259277344,1.0,0.6772172451019287,0.3678067922592163,0.3678067922592163,1.0,1.0,-2.669850349426269,0.6880796551704407,1.981770634651184,0.0839225575327873,0.9581606984138488,0.9581606984138488,0.0,415.1433715820313,410.0,39916.98828125,0.0,2972.917724609375,1.0,280.9423217773437,283.4923095703125,294.44287109375,297.029296875,293.1499938964844,293.1499938964844,280.6499938964844,33699.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839475691318512,1.0,0.0,0.0,3.7428696155548096,3.742893934249878,9.3476546680904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.25830078125,0.0,1621.316650390625,1895.4371337890625,0.0,2836.817138671875,0.924509584903717,1.0,0.0,3.0,1.0,0.0
18210900,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.6053957939147949,0.2589580118656158,0.2470044195652008,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.7261096239089966,0.4566057324409485,0.3124531209468841,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7675866484642029,0.5473804473876953,0.3925389945507049,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.6600092053413391,0.3420031368732452,0.3384060859680176,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.5068449378013611,0.1597768813371658,0.7892614006996155,284.84674072265625,284.95001220703125,300.4982604980469,291.45819091796875,297.8895874023437,296.98162841796875,284.83935546875,1.0,0.6759747266769409,0.3684030473232269,0.3684030473232269,1.0,1.0,-2.657517671585083,0.6854349374771118,1.9720826148986816,0.0840116664767265,0.8534374833106995,0.8534374833106995,0.0,415.1283264160156,410.0,40540.109375,0.0,2949.10498046875,1.0,280.6955871582031,283.3246765136719,294.49090576171875,297.20758056640625,293.1499938964844,293.1499938964844,280.6499938964844,38321.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462975025177002,1.0,0.0,0.0,3.698939085006714,3.698963880538941,9.12951350073854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.853515625,0.0,1605.9044189453125,1895.4371337890625,0.0,2900.60546875,0.9152088165283204,1.0,0.0,3.0,1.0,0.0
18210960,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.6039251685142517,0.2573303878307342,0.2456166446208953,296.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7248011231422424,0.4542590975761413,0.310966283082962,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.7663133144378662,0.5450772643089294,0.3910059928894043,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.6586793661117554,0.3401857018470764,0.3367713093757629,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.5053176283836365,0.1584543585777282,0.7836483716964722,284.8541259765625,284.95001220703125,300.4681701660156,291.4378356933594,297.8804931640625,296.97900390625,284.8576354980469,1.0,0.6746275424957275,0.3690568506717682,0.3690568506717682,1.0,1.0,-2.6427488327026367,0.6820943355560303,1.960654616355896,0.0839442014694213,0.8223472833633423,0.8223472833633423,0.0,415.3927612304688,410.0,40016.28515625,0.0,2922.048583984375,1.0,280.6571350097656,283.3571472167969,294.4611511230469,297.1154479980469,293.1499938964844,293.1499938964844,280.95001220703125,42008.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485699892044067,1.0,0.0,0.0,3.535447359085083,3.5354714393615723,8.340306862919533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.16943359375,0.0,1452.9656982421875,1895.4371337890625,0.0,2921.87890625,0.8842484951019287,1.0,0.0,3.0,1.0,0.0
18211020,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6021798253059387,0.2556735277175903,0.2439005970954895,296.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7232139706611633,0.4516414999961853,0.3090554177761078,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.764876663684845,0.5428065657615662,0.3891568183898926,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.657062828540802,0.3381450176239013,0.3346477448940277,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.5033350586891174,0.156837984919548,0.7759540677070618,284.9936218261719,284.95001220703125,300.4251403808594,291.40869140625,297.8699645996094,296.97833251953125,284.9925537109375,1.0,0.6727165579795837,0.3699983656406402,0.3699983656406402,1.0,1.0,-2.623380422592163,0.6779102087020874,1.945470094680786,0.0839528441429138,0.9111953377723694,0.9111953377723694,0.0,415.376220703125,410.0,38979.57421875,0.0,2885.231689453125,1.0,280.9264221191406,283.51763916015625,294.3492126464844,296.8623352050781,293.1499938964844,293.1499938964844,280.95001220703125,34401.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360819816589355,1.0,0.0,0.0,3.593231439590454,3.593254566192627,8.615166393610707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.16552734375,0.0,1459.1456298828125,1895.4371337890625,0.0,2805.1318359375,0.8919416666030884,1.0,0.0,3.0,1.0,0.0
18211080,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6016872525215149,0.2550813853740692,0.2433852702379226,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7227375507354736,0.4506801664829254,0.3084360957145691,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7644907832145691,0.5419774651527405,0.3886088728904724,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.6565794944763184,0.3374011814594269,0.333959013223648,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.5026934742927551,0.1562506407499313,0.7733181715011597,284.98602294921875,284.95001220703125,300.40850830078125,291.3974609375,297.8663635253906,296.97857666015625,284.9848937988281,1.0,0.6720255613327026,0.3703644871711731,0.3703644871711731,1.0,1.0,-2.617044687271118,0.6766737103462219,1.940370917320252,0.0841200202703476,0.913633406162262,0.913633406162262,0.0,415.2375793457031,410.0,38889.09375,0.0,2872.6650390625,1.0,280.9413146972656,283.5125732421875,294.345458984375,296.8662414550781,293.1499938964844,293.1499938964844,280.6499938964844,34305.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336576819419861,1.0,0.0,0.0,3.615157604217529,3.615180969238281,8.720628557057353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.62060546875,0.0,1482.1895751953125,1895.4371337890625,0.0,2782.5205078125,0.8962946534156799,1.0,0.0,3.0,1.0,0.0
18211140,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.5992094278335571,0.252163678407669,0.2410182207822799,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7204793095588684,0.4463493227958679,0.3057884573936462,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7624220848083496,0.537774384021759,0.3859738409519195,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.6543287634849548,0.3340447247028351,0.331034392118454,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.5000142455101013,0.1537937372922897,0.7629925012588501,284.8747863769531,284.95001220703125,300.34967041015625,291.357666015625,297.8504943847656,296.9757995605469,284.8773193359375,1.0,0.6694584488868713,0.371672123670578,0.371672123670578,1.0,1.0,-2.590573787689209,0.670922040939331,1.919651746749878,0.0843741744756698,0.7996525764465332,0.7996525764465332,0.0,415.3497009277344,410.0,38895.65625,0.0,2823.634033203125,1.0,280.6589660644531,283.4061584472656,294.3711242675781,296.95343017578125,293.1499938964844,293.1499938964844,280.95001220703125,41983.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409291505813599,1.0,0.0,0.0,3.3798394203186035,3.379862070083618,7.622289786013425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.00390625,0.0,1294.3133544921875,1895.4371337890625,0.0,2850.3974609375,0.8507494926452637,1.0,0.0,3.0,1.0,0.0
18211200,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.5992094278335571,0.252163678407669,0.2410182207822799,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7204793095588684,0.4463493227958679,0.3057884573936462,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7624220848083496,0.537774384021759,0.3859738409519195,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.6543287634849548,0.3340447247028351,0.331034392118454,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.5000142455101013,0.1537937372922897,0.7629925012588501,284.8747863769531,284.95001220703125,300.34967041015625,291.357666015625,297.8504943847656,296.9757995605469,284.8773193359375,1.0,0.6694584488868713,0.371672123670578,0.371672123670578,1.0,1.0,-2.590573787689209,0.670922040939331,1.919651746749878,0.0843741744756698,0.7996525764465332,0.7996525764465332,0.0,415.3497009277344,410.0,38895.65625,0.0,2823.634033203125,1.0,280.6589660644531,283.4061584472656,294.3711242675781,296.95343017578125,293.1499938964844,293.1499938964844,280.95001220703125,41983.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409291505813599,1.0,0.0,0.0,3.3798394203186035,3.379862070083618,7.622289786013425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.00390625,0.0,1294.3133544921875,1895.4371337890625,0.0,2850.3974609375,0.8507494926452637,1.0,0.0,3.0,1.0,0.0
18211260,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.5969944596290588,0.2499419897794723,0.2388563305139541,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7184220552444458,0.4427914917469024,0.3033082783222198,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7606453895568848,0.5346251726150513,0.3835967779159546,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6522904634475708,0.33125901222229,0.3282617330551147,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.4974753260612488,0.1516172289848327,0.752877414226532,284.9886169433594,284.95001220703125,300.29180908203125,291.31866455078125,297.8374328613281,296.9760437011719,284.9873046875,1.0,0.6669067144393921,0.3730767369270324,0.3730767369270324,1.0,1.0,-2.5653719902038574,0.6657710671424866,1.899600982666016,0.0848319604992866,0.8850671052932739,0.8850671052932739,0.0,415.15521240234375,410.0,37867.3125,0.0,2776.218994140625,1.0,280.9400634765625,283.54132080078125,294.2637023925781,296.7196044921875,293.1499938964844,293.1499938964844,281.25,34008.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256008625030518,1.0,0.0,0.0,3.4796862602233887,3.479708433151245,8.079295525931229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.65234375,0.0,1337.604248046875,1895.4371337890625,0.0,2707.533203125,0.8657069802284241,1.0,0.0,3.0,1.0,0.0
18211320,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.5969944596290588,0.2499419897794723,0.2388563305139541,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7184220552444458,0.4427914917469024,0.3033082783222198,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7606453895568848,0.5346251726150513,0.3835967779159546,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6522904634475708,0.33125901222229,0.3282617330551147,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.4974753260612488,0.1516172289848327,0.752877414226532,284.9886169433594,284.95001220703125,300.29180908203125,291.31866455078125,297.8374328613281,296.9760437011719,284.9873046875,1.0,0.6669067144393921,0.3730767369270324,0.3730767369270324,1.0,1.0,-2.5653719902038574,0.6657710671424866,1.899600982666016,0.0848319604992866,0.8850671052932739,0.8850671052932739,0.0,415.15521240234375,410.0,37867.3125,0.0,2776.218994140625,1.0,280.9400634765625,283.54132080078125,294.2637023925781,296.7196044921875,293.1499938964844,293.1499938964844,281.25,34008.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256008625030518,1.0,0.0,0.0,3.4796862602233887,3.479708433151245,8.079295525931229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.65234375,0.0,1337.604248046875,1895.4371337890625,0.0,2707.533203125,0.8657069802284241,1.0,0.0,3.0,1.0,0.0
18211380,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.5952297449111938,0.2479983568191528,0.2370915561914444,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.7166879773139954,0.4395571649074554,0.301158607006073,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.7592450976371765,0.5317932963371277,0.3816190361976623,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.6506040096282959,0.3287387788295746,0.3258634209632873,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.4952942430973053,0.1496524810791015,0.7439543604850769,285.0723571777344,284.95001220703125,300.2351989746094,291.2806091308594,297.8265075683594,296.9783935546875,285.06915283203125,1.0,0.6645846962928772,0.3744813799858093,0.3744813799858093,1.0,1.0,-2.543581008911133,0.6617237329483032,1.88185715675354,0.0856385678052902,1.0,1.0,0.0,414.7452697753906,410.0,37011.6953125,0.0,2734.634033203125,1.0,281.24090576171875,283.6416931152344,294.2257385253906,296.611328125,293.1499938964844,293.1499938964844,280.95001220703125,30697.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811163604259491,1.0,0.0,0.0,3.6896448135375977,3.6896684169769287,9.083692589229032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.1650390625,0.0,1537.6219482421875,1895.4371337890625,0.0,2573.912841796875,0.9101933240890504,1.0,0.0,3.0,1.0,0.0
18211440,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.5952297449111938,0.2479983568191528,0.2370915561914444,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.7166879773139954,0.4395571649074554,0.301158607006073,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.7592450976371765,0.5317932963371277,0.3816190361976623,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.6506040096282959,0.3287387788295746,0.3258634209632873,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.4952942430973053,0.1496524810791015,0.7439543604850769,285.0723571777344,284.95001220703125,300.2351989746094,291.2806091308594,297.8265075683594,296.9783935546875,285.06915283203125,1.0,0.6645846962928772,0.3744813799858093,0.3744813799858093,1.0,1.0,-2.543581008911133,0.6617237329483032,1.88185715675354,0.0856385678052902,1.0,1.0,0.0,414.7452697753906,410.0,37011.6953125,0.0,2734.634033203125,1.0,281.24090576171875,283.6416931152344,294.2257385253906,296.611328125,293.1499938964844,293.1499938964844,280.95001220703125,30697.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811163604259491,1.0,0.0,0.0,3.6896448135375977,3.6896684169769287,9.083692589229032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.1650390625,0.0,1537.6219482421875,1895.4371337890625,0.0,2573.912841796875,0.9101933240890504,1.0,0.0,3.0,1.0,0.0
18211500,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.5941619873046875,0.2466106861829757,0.2360921055078506,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7156689167022705,0.43747478723526,0.2999893426895141,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7583631873130798,0.5297078490257263,0.3804629445075989,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6496336460113525,0.3271211385726928,0.3245661854743957,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.4941237270832062,0.1485051810741424,0.7393869161605835,284.9051818847656,284.95001220703125,300.2073974609375,291.261962890625,297.8198547363281,296.9779052734375,284.89288330078125,1.0,0.6634377241134644,0.3751837015151977,0.3751837015151977,1.0,1.0,-2.53194260597229,0.6594253778457642,1.872517347335816,0.0859823748469352,0.9139328002929688,0.9139328002929688,0.0,414.7388610839844,410.0,37830.828125,0.0,2713.519287109375,1.0,280.996337890625,283.4423522949219,294.2997436523437,296.8318786621094,293.1499938964844,293.1499938964844,280.95001220703125,34031.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197752833366394,1.0,0.0,0.0,3.722877740859986,3.7229020595550537,9.248064429812076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.6748046875,0.0,1600.7467041015625,1895.4371337890625,0.0,2653.48779296875,0.9183785319328308,1.0,0.0,3.0,1.0,0.0
18211560,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.5925536155700684,0.2448830902576446,0.2346854358911514,296.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7142276763916016,0.4350086748600006,0.2984820902347564,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7570107579231262,0.5271348357200623,0.3788215816020965,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.6482798457145691,0.3251863121986389,0.3228893876075744,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.492616593837738,0.1471622735261917,0.7338793277740479,284.86346435546875,284.95001220703125,300.1799621582031,291.2435913085937,297.8114318847656,296.9753723144531,284.8641967773437,1.0,0.6621538400650024,0.3758906722068786,0.3758906722068786,1.0,1.0,-2.51706600189209,0.6560235619544983,1.8610423803329468,0.0859343558549881,0.8609757423400879,0.8609757423400879,0.0,415.0937194824219,410.0,37506.9296875,0.0,2688.26318359375,1.0,280.95684814453125,283.42205810546875,294.2863464355469,296.7786560058594,293.1499938964844,293.1499938964844,281.25,38629.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247842788696289,1.0,0.0,0.0,3.6336569786071777,3.633681297302246,8.810106351120339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.822265625,0.0,1534.6478271484375,1895.4371337890625,0.0,2699.9482421875,0.9026283025741576,1.0,0.0,3.0,1.0,0.0
18211620,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.5898153185844421,0.2423595339059829,0.2322063893079757,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7116951942443848,0.4311031103134155,0.2957355678081512,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7548151612281799,0.5234416127204895,0.3759949505329132,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6459172964096069,0.3220698237419128,0.3197750747203827,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.4897612035274505,0.1448109000921249,0.7230223417282104,284.9952697753906,284.95001220703125,300.1263732910156,291.2078552246094,297.7977294921875,296.97393798828125,284.99298095703125,1.0,0.659543514251709,0.3773046135902405,0.3773046135902405,1.0,1.0,-2.489184617996216,0.6498218774795532,1.8393627405166624,0.0858400091528892,0.9556103348731996,0.9556103348731996,0.0,415.2447509765625,410.0,36353.140625,0.0,2639.231201171875,1.0,281.2429504394531,283.5784912109375,294.1664733886719,296.53424072265625,293.1499938964844,293.1499938964844,280.95001220703125,33444.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123278021812439,1.0,0.0,0.0,3.7228074073791504,3.72283148765564,9.247714274351893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.9130859375,0.0,1596.183349609375,1895.4371337890625,0.0,2584.646484375,0.919658362865448,1.0,0.0,3.0,1.0,0.0
18211680,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.5898153185844421,0.2423595339059829,0.2322063893079757,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7116951942443848,0.4311031103134155,0.2957355678081512,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7548151612281799,0.5234416127204895,0.3759949505329132,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6459172964096069,0.3220698237419128,0.3197750747203827,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.4897612035274505,0.1448109000921249,0.7230223417282104,284.9952697753906,284.95001220703125,300.1263732910156,291.2078552246094,297.7977294921875,296.97393798828125,284.99298095703125,1.0,0.659543514251709,0.3773046135902405,0.3773046135902405,1.0,1.0,-2.489184617996216,0.6498218774795532,1.8393627405166624,0.0858400091528892,0.9556103348731996,0.9556103348731996,0.0,415.2447509765625,410.0,36353.140625,0.0,2639.231201171875,1.0,281.2429504394531,283.5784912109375,294.1664733886719,296.53424072265625,293.1499938964844,293.1499938964844,280.95001220703125,33444.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123278021812439,1.0,0.0,0.0,3.7228074073791504,3.72283148765564,9.247714274351893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.9130859375,0.0,1596.183349609375,1895.4371337890625,0.0,2584.646484375,0.919658362865448,1.0,0.0,3.0,1.0,0.0
18211740,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.5869826674461365,0.239253282546997,0.2296897619962692,296.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.7090232372283936,0.4265245795249939,0.292942613363266,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.752530574798584,0.5187534689903259,0.373051106929779,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.6435111165046692,0.3184289932250976,0.3166045248508453,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.4868335425853729,0.142216756939888,0.7121441960334778,284.84912109375,284.95001220703125,300.0745849609375,291.1734924316406,297.7828063964844,296.97039794921875,284.8528747558594,1.0,0.6569194197654724,0.3787185847759247,0.3787185847759247,1.0,1.0,-2.460958242416382,0.6434304714202881,1.8175277709960933,0.0857802703976631,0.813814640045166,0.813814640045166,0.0,415.4610900878906,410.0,36448.2109375,0.0,2590.51025390625,1.0,280.9573059082031,283.43853759765625,294.1965637207031,296.62957763671875,293.1499938964844,293.1499938964844,281.25,42401.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215855956077576,1.0,0.0,0.0,3.50330662727356,3.5033304691314697,8.189353479792771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.18701171875,0.0,1421.976318359375,1895.4371337890625,0.0,2670.265380859375,0.877505362033844,1.0,0.0,3.0,1.0,0.0
18211800,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.5869826674461365,0.239253282546997,0.2296897619962692,296.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.7090232372283936,0.4265245795249939,0.292942613363266,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.752530574798584,0.5187534689903259,0.373051106929779,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.6435111165046692,0.3184289932250976,0.3166045248508453,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.4868335425853729,0.142216756939888,0.7121441960334778,284.84912109375,284.95001220703125,300.0745849609375,291.1734924316406,297.7828063964844,296.97039794921875,284.8528747558594,1.0,0.6569194197654724,0.3787185847759247,0.3787185847759247,1.0,1.0,-2.460958242416382,0.6434304714202881,1.8175277709960933,0.0857802703976631,0.813814640045166,0.813814640045166,0.0,415.4610900878906,410.0,36448.2109375,0.0,2590.51025390625,1.0,280.9573059082031,283.43853759765625,294.1965637207031,296.62957763671875,293.1499938964844,293.1499938964844,281.25,42401.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215855956077576,1.0,0.0,0.0,3.50330662727356,3.5033304691314697,8.189353479792771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.18701171875,0.0,1421.976318359375,1895.4371337890625,0.0,2670.265380859375,0.877505362033844,1.0,0.0,3.0,1.0,0.0
18211860,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.5844386219978333,0.2369128316640854,0.2273787856101989,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7065446376800537,0.4227969348430633,0.290314644575119,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7505483031272888,0.5152398347854614,0.3703677952289581,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.641316294670105,0.3154122531414032,0.3135768473148346,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.4839474558830261,0.139914259314537,0.70139479637146,284.9870910644531,284.95001220703125,300.0248107910156,291.14068603515625,297.77130126953125,296.9700622558594,284.98583984375,1.0,0.6542773842811584,0.3803087472915649,0.3803087472915649,1.0,1.0,-2.433889865875244,0.6377700567245483,1.7961196899414062,0.08604396879673,0.907532811164856,0.907532811164856,0.0,415.3254699707031,410.0,35346.6484375,0.0,2542.990966796875,1.0,281.24102783203125,283.5979919433594,294.0816955566406,296.384521484375,293.1499938964844,293.1499938964844,280.95001220703125,34201.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051521182060242,1.0,0.0,0.0,3.5846469402313232,3.584670066833496,8.574051548748685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.38232421875,0.0,1448.4549560546875,1895.4371337890625,0.0,2518.62255859375,0.8893712162971497,1.0,0.0,3.0,1.0,0.0
18211920,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.5844386219978333,0.2369128316640854,0.2273787856101989,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7065446376800537,0.4227969348430633,0.290314644575119,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7505483031272888,0.5152398347854614,0.3703677952289581,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.641316294670105,0.3154122531414032,0.3135768473148346,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.4839474558830261,0.139914259314537,0.70139479637146,284.9870910644531,284.95001220703125,300.0248107910156,291.14068603515625,297.77130126953125,296.9700622558594,284.98583984375,1.0,0.6542773842811584,0.3803087472915649,0.3803087472915649,1.0,1.0,-2.433889865875244,0.6377700567245483,1.7961196899414062,0.08604396879673,0.907532811164856,0.907532811164856,0.0,415.3254699707031,410.0,35346.6484375,0.0,2542.990966796875,1.0,281.24102783203125,283.5979919433594,294.0816955566406,296.384521484375,293.1499938964844,293.1499938964844,280.95001220703125,34201.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051521182060242,1.0,0.0,0.0,3.5846469402313232,3.584670066833496,8.574051548748685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.38232421875,0.0,1448.4549560546875,1895.4371337890625,0.0,2518.62255859375,0.8893712162971497,1.0,0.0,3.0,1.0,0.0
18211980,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.5816887617111206,0.2339510917663574,0.2249647229909896,296.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7038903832435608,0.4183647036552429,0.2875944375991821,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7483609914779663,0.5106629729270935,0.3674707412719726,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.6390066742897034,0.311856061220169,0.3104573786258697,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.4809064865112304,0.1373871862888336,0.6907135844230652,284.8702392578125,284.95001220703125,299.9772644042969,291.109619140625,297.7586975097656,296.9676818847656,284.87353515625,1.0,0.6516775488853455,0.3818989098072052,0.3818989098072052,1.0,1.0,-2.4062659740448,0.6318550109863281,1.7744110822677612,0.0863214284181594,0.7889936566352844,0.7889936566352844,0.0,415.41107177734375,410.0,35341.05078125,0.0,2496.050537109375,1.0,280.9592590332031,283.4900817871094,294.1213073730469,296.48309326171875,293.1499938964844,293.1499938964844,281.25,42560.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812188446521759,1.0,0.0,0.0,3.332221984863281,3.3322441577911377,7.409026352434012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.1142578125,0.0,1252.3406982421875,1895.4371337890625,0.0,2583.361083984375,0.840849757194519,1.0,0.0,3.0,1.0,0.0
18212040,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.5816887617111206,0.2339510917663574,0.2249647229909896,296.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7038903832435608,0.4183647036552429,0.2875944375991821,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7483609914779663,0.5106629729270935,0.3674707412719726,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.6390066742897034,0.311856061220169,0.3104573786258697,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.4809064865112304,0.1373871862888336,0.6907135844230652,284.8702392578125,284.95001220703125,299.9772644042969,291.109619140625,297.7586975097656,296.9676818847656,284.87353515625,1.0,0.6516775488853455,0.3818989098072052,0.3818989098072052,1.0,1.0,-2.4062659740448,0.6318550109863281,1.7744110822677612,0.0863214284181594,0.7889936566352844,0.7889936566352844,0.0,415.41107177734375,410.0,35341.05078125,0.0,2496.050537109375,1.0,280.9592590332031,283.4900817871094,294.1213073730469,296.48309326171875,293.1499938964844,293.1499938964844,281.25,42560.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812188446521759,1.0,0.0,0.0,3.332221984863281,3.3322441577911377,7.409026352434012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.1142578125,0.0,1252.3406982421875,1895.4371337890625,0.0,2583.361083984375,0.840849757194519,1.0,0.0,3.0,1.0,0.0
18212100,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.5802585482597351,0.2327238321304321,0.2237154692411422,296.8376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7025269269943237,0.4164336919784546,0.2861996591091156,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7472462058067322,0.5087876915931702,0.365984171628952,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6378204822540283,0.3102805316448211,0.308844655752182,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.4792698621749878,0.1362060010433197,0.6851659417152405,284.9937744140625,284.95001220703125,299.95440673828125,291.0947570800781,297.7532043457031,296.96728515625,284.9994201660156,1.0,0.6503428220748901,0.3826939761638641,0.3826939761638641,1.0,1.0,-2.3919801712036133,0.6287146210670471,1.7632654905319214,0.0863089859485626,0.8639072775840759,0.8639072775840759,0.0,415.4355163574219,410.0,34481.75390625,0.0,2471.946044921875,1.0,281.1932678222656,283.63726806640625,294.0310974121094,296.2498779296875,293.1499938964844,293.1499938964844,281.25,35816.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019384741783142,1.0,0.0,0.0,3.358712673187256,3.358733892440796,7.527296475018375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.6142578125,0.0,1231.3394775390625,1895.4371337890625,0.0,2489.161376953125,0.8430839776992798,1.0,0.0,3.0,1.0,0.0
18212160,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.5791825652122498,0.2316524684429168,0.2227301299571991,296.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7014436721801758,0.4146749973297119,0.2850225865840912,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7464238405227661,0.5071104168891907,0.3648054599761963,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6368676424026489,0.3088429570198059,0.3074671924114227,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.4778185784816742,0.1351170241832733,0.6801868677139282,284.9917297363281,284.95001220703125,299.9321594238281,291.0804138183594,297.7488708496094,296.9679870605469,284.9895324707031,1.0,0.6490902900695801,0.383522480726242,0.383522480726242,1.0,1.0,-2.379722118377685,0.6263236999511719,1.7533984184265137,0.0866167992353439,0.8784724473953247,0.8784724473953247,0.0,415.2347717285156,410.0,34353.23046875,0.0,2450.4951171875,1.0,281.2400207519531,283.6286315917969,294.0171813964844,296.25653076171875,293.1499938964844,293.1499938964844,281.54998779296875,33744.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952165007591248,1.0,0.0,0.0,3.4391160011291504,3.4391376972198486,7.891997597653244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.20849609375,0.0,1295.0604248046875,1895.4371337890625,0.0,2427.77392578125,0.8563582301139832,1.0,0.0,3.0,1.0,0.0
18212220,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.577555775642395,0.2300589233636856,0.2212474644184112,296.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.699781060218811,0.4120067358016968,0.2832188606262207,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.7451601028442383,0.5045663714408875,0.3629859089851379,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.6354124546051025,0.3066596388816833,0.3053582608699798,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.4755280315876007,0.1334680914878845,0.6726285219192505,285.09228515625,284.95001220703125,299.89794921875,291.0585021972656,297.74298095703125,296.96990966796875,285.08953857421875,1.0,0.6471797227859497,0.3848481178283691,0.3848481178283691,1.0,1.0,-2.361044645309448,0.6227949857711792,1.7382497787475586,0.0872176811099052,1.0,1.0,0.0,414.9210205078125,410.0,33521.5546875,0.0,2418.02978515625,1.0,281.5308532714844,283.74542236328125,293.9764404296875,296.13250732421875,293.1499938964844,293.1499938964844,281.54998779296875,29924.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798750996589661,1.0,0.0,0.0,3.620734930038452,3.620757579803467,8.747556989874283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.50390625,0.0,1455.75927734375,1895.4371337890625,0.0,2289.018798828125,0.8945136070251465,1.0,0.0,3.0,1.0,0.0
18212280,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.5771815180778503,0.2296433299779892,0.220905527472496,296.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.6993904113769531,0.4113211631774902,0.2827928066253662,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.7448666095733643,0.5038915276527405,0.3625588119029999,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.6350708603858948,0.3061012625694275,0.3048594295978546,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.474970281124115,0.1330578774213791,0.6708385348320007,285.0802001953125,284.95001220703125,299.8896484375,291.05322265625,297.7416076660156,296.97039794921875,285.07666015625,1.0,0.6467241048812866,0.3851795196533203,0.3851795196533203,1.0,1.0,-2.356640577316284,0.6219977140426636,1.7346428632736206,0.0874044150114059,1.0,1.0,0.0,414.8380737304688,410.0,33509.61328125,0.0,2410.381591796875,1.0,281.5407409667969,283.73162841796875,293.9883117675781,296.1570129394531,293.1499938964844,293.1499938964844,281.25,30251.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786409258842468,1.0,0.0,0.0,3.661444187164306,3.66146731376648,8.945366971602198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.0263671875,0.0,1502.792724609375,1895.4371337890625,0.0,2277.946533203125,0.9035513401031494,1.0,0.0,3.0,1.0,0.0
18212340,296.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636474609375,0.5742784738540649,0.0,0.2184807509183883,296.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8635559082031,0.696622371673584,0.0,0.2800668776035309,296.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8635559082031,0.7425538897514343,0.0,0.35952889919281,296.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.6327061057090759,0.0,0.3017121255397796,296.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639221191406,0.4713421463966369,0.0,0.6604757905006409,284.86358642578125,294.1499938964844,299.8500061035156,291.0282592773437,297.73095703125,296.96795654296875,284.8635559082031,0.0,0.0,0.3868365287780761,0.3868365287780761,1.0,1.0,-2.329188823699951,0.6160897612571716,1.7130990028381348,0.087698608636856,0.0,0.0,0.0,415.1277465820313,60.0,33999.078125,0.0,2366.292236328125,0.0,281.2576599121094,283.5039978027344,294.0706481933594,296.3441467285156,293.1499938964844,293.1499938964844,278.1499938964844,38404.66796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.615960597991944,3.615984916687012,8.724503004486905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1513.451171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636474609375,0.5742784738540649,0.0,0.2184807509183883,296.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8635559082031,0.696622371673584,0.0,0.2800668776035309,296.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8635559082031,0.7425538897514343,0.0,0.35952889919281,296.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.6327061057090759,0.0,0.3017121255397796,296.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639221191406,0.4713421463966369,0.0,0.6604757905006409,284.86358642578125,294.1499938964844,299.8500061035156,291.0282592773437,297.73095703125,296.96795654296875,284.8635559082031,0.0,0.0,0.3868365287780761,0.3868365287780761,1.0,1.0,-2.329188823699951,0.6160897612571716,1.7130990028381348,0.087698608636856,0.0,0.0,0.0,415.1277465820313,60.0,33999.078125,0.0,2366.292236328125,0.0,281.2576599121094,283.5039978027344,294.0706481933594,296.3441467285156,293.1499938964844,293.1499938964844,278.1499938964844,38404.66796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.615960597991944,3.615984916687012,8.724503004486905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1513.451171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271484375,0.4436339139938354,0.0,0.0021037179976701,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344116210937,0.4436339139938354,0.0,0.0015507378848269,297.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377990722656,0.4436339139938354,0.0,0.0016362448222935,297.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310852050781,0.4436339139938354,0.0,0.0022153328172862,297.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31854248046875,0.0,0.0,0.0105083789676427,285.4720153808594,294.1499938964844,299.8305358886719,291.0175170898437,297.7966003417969,297.1869201660156,284.0741577148437,0.0,0.0,0.3078019022941589,0.3078019022941589,1.0,1.0,-0.0224190466105937,0.0064037283882498,0.0160153172910213,-0.0448352955281734,0.0,0.0,0.0,-0.124771274626255,60.0,2088.691162109375,0.0,-3.4266322472831234e-05,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,1.0335352271795273e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.028085161088656e-12,3.028275546990145e-12,6.520442670761048e-18,1.1437546743042759e-10,1.1437532865254951e-10,1.3868503532619162e-16,0.0,0.0,-0.0,0.0,0.0,6.965805068376253e-21,2.1454496952317505e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146667480469,0.0,0.0,0.0007972978055477,297.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,0.0009954933775588,297.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0012704244581982,297.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0,0.0,0.0010848107049241,297.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,0.0025106745306402,285.4316101074219,294.1499938964844,299.8119506835937,291.0098571777344,298.1183166503906,297.804443359375,283.56573486328125,0.0,0.0,0.2321019172668457,0.2321019172668457,1.0,1.0,-0.0068830652162432,0.0026855969335883,0.0041974685154855,-0.0452490374445915,0.0,0.0,0.0,-0.0434774942696094,60.0,957.3806762695312,0.0,-4.930161594529636e-06,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7779412349308605e-25,9.399876233920192e-25,1.1949884933487536e-27,-2.940595412118189e-20,-2.938210805508564e-20,-2.3844308514158419e-23,0.0,0.0,-0.0,0.0,0.0,1.7810503481568425e-42,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.0,0.0001058065972756,297.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,7.80212867539376e-05,298.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,8.233788685174659e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,0.0001114364786189,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,0.0005284227081574,285.3625793457031,294.1499938964844,299.7742004394531,291.0018005371094,297.9635009765625,298.6662902832031,283.2894592285156,0.0,0.0,0.0773673057556152,0.0773673057556152,1.0,1.0,0.0032020627986639,4.776032437803224e-05,-0.003249823115766,-0.0461578220129013,0.0,0.0,0.0,0.0086607905104756,60.0,168.89639282226562,-0.0,-8.667620932101273e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9809920322474336e-39,-3.623572857346685e-39,-1.9487409327856647e-39,-5.978297223726772e-21,-2.995816139964961e-21,-2.982481285710203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.0,0.0001058065972756,297.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,7.80212867539376e-05,298.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,8.233788685174659e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,0.0001114364786189,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,0.0005284227081574,285.3625793457031,294.1499938964844,299.7742004394531,291.0018005371094,297.9635009765625,298.6662902832031,283.2894592285156,0.0,0.0,0.0773673057556152,0.0773673057556152,1.0,1.0,0.0032020627986639,4.776032437803224e-05,-0.003249823115766,-0.0461578220129013,0.0,0.0,0.0,0.0086607905104756,60.0,168.89639282226562,-0.0,-8.667620932101273e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9809920322474336e-39,-3.623572857346685e-39,-1.9487409327856647e-39,-5.978297223726772e-21,-2.995816139964961e-21,-2.982481285710203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
