time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212700,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25848388671875,0.0,0.0,0.0001028477054205,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,7.581374666187912e-05,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,7.999437366379425e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590026855469,0.0,0.0,0.000108304702735,297.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,0.0005137379630468,285.34771728515625,294.1499938964844,299.7554016113281,291.0014038085937,297.86895751953125,298.9134521484375,283.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0028122351504862,3.481268251448455e-08,0.0028122004587203,-0.046584129333496,0.0,0.0,0.0,-0.0226906388998031,60.0,75.50244903564453,0.0,-8.189601174990457e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9877181162012834e-21,-2.9939315575732748e-21,-2.993786356679617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,0.0001035836394294,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574462890625,0.0,0.0,7.635594374733046e-05,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.0,0.0,8.056630758801475e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,0.0001090795049094,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,0.0005174151156097,285.3441467285156,294.1499938964844,299.7366943359375,291.0033569335937,297.8630065917969,299.1687927246094,283.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103818998672,1.8004721269448964e-08,0.0011038010707125,-0.0461813434958457,0.0,0.0,0.0,-0.0137383164837956,60.0,37.184940338134766,0.0,-8.307205945357057e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987819898190719e-21,-2.993910756888927e-21,-2.993908939353401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,0.0001034419328789,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,7.625147554790601e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,8.045606955420226e-05,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,0.0001089302750187,297.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24957275390625,0.0,0.0,0.0005167074268683,285.3367614746094,294.1499938964844,299.6994323730469,291.0138854980469,297.8992004394531,299.47039794921875,283.3701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,15.352861404418944,0.0,-8.28446218292811e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.9939105549405345e-21,-2.993910352992143e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,0.0001034419328789,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,7.625147554790601e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,8.045606955420226e-05,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,0.0001089302750187,297.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24957275390625,0.0,0.0,0.0005167074268683,285.3367614746094,294.1499938964844,299.6994323730469,291.0138854980469,297.8992004394531,299.47039794921875,283.3701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,15.352861404418944,0.0,-8.28446218292811e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.9939105549405345e-21,-2.993910352992143e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,0.000103299607872,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,7.614654168719426e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,8.034535130718723e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488098144531,0.0,0.0,0.0001087803830159,298.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,0.0005159965367056,285.3290100097656,294.1499938964844,299.6623840332031,291.0325927734375,297.93389892578125,299.5829162597656,283.4424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.695481300354004,0.0,-8.261650208396534e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910352992143e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,0.000103299607872,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,7.614654168719426e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,8.034535130718723e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488098144531,0.0,0.0,0.0001087803830159,298.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,0.0005159965367056,285.3290100097656,294.1499938964844,299.6623840332031,291.0325927734375,297.93389892578125,299.5829162597656,283.4424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.695481300354004,0.0,-8.261650208396534e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910352992143e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,0.0001031563879223,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,7.604096026625484e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,8.023394184419885e-05,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,0.0001086295524146,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,0.0005152812227606,285.3209228515625,294.1499938964844,299.6255187988281,291.05877685546875,297.96710205078125,299.61346435546875,283.5125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885543107986,0.0,0.0,0.0,-0.0134740229696035,60.0,12.27756118774414,0.0,-8.238728099740913e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,0.0001031563879223,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,7.604096026625484e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,8.023394184419885e-05,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,0.0001086295524146,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,0.0005152812227606,285.3209228515625,294.1499938964844,299.6255187988281,291.05877685546875,297.96710205078125,299.61346435546875,283.5125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885543107986,0.0,0.0,0.0,-0.0134740229696035,60.0,12.27756118774414,0.0,-8.238728099740913e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,0.0001030119965435,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,7.593450573040172e-05,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,8.012161561055109e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394104003906,0.0,0.0,0.0001084774849005,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0005145600298419,285.3125915527344,294.1499938964844,299.5888366699219,291.0917358398437,297.99884033203125,299.60791015625,283.57958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847063407301,60.0,12.140829086303713,0.0,-8.215650382226158e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,0.0001030119965435,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,7.593450573040172e-05,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,8.012161561055109e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394104003906,0.0,0.0,0.0001084774849005,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0005145600298419,285.3125915527344,294.1499938964844,299.5888366699219,291.0917358398437,297.99884033203125,299.60791015625,283.57958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847063407301,60.0,12.140829086303713,0.0,-8.215650382226158e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0001029392515192,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,7.588087464682758e-05,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,8.006503048818558e-05,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,0.0001084008690668,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,0.0005141966976225,285.3083190917969,294.1499938964844,299.570556640625,291.11053466796875,298.0141906738281,299.5980834960937,283.61187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.7200264323946612e-08,0.001096926163882,-0.0440806485712528,0.0,0.0,0.0,-0.0133397104218602,60.0,12.090123176574709,0.0,-8.20403656121016e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,0.0001028661718009,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,7.582699618069455e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,8.000818343134597e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,0.0001083239112631,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23101806640625,0.0,0.0,0.0005138317355886,285.3039855957031,294.1499938964844,299.55230712890625,291.1307373046875,298.0291748046875,299.5858154296875,283.6433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109082151023358e-08,0.0010961465304717,-0.043842390179634,0.0,0.0,0.0,-0.0132945077493786,60.0,12.042089462280272,0.0,-8.192377976001809e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293395996094,0.0,0.0,0.0001027365869958,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,7.573146285722032e-05,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,7.990737503860146e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,0.0001081874361261,298.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0005131844663992,285.2962646484375,294.1499938964844,299.5202941894531,291.1695251464844,298.0547790527344,299.5605163574219,283.6969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947403480571666e-08,0.001094764098525,-0.0434199050068855,0.0,0.0,0.0,-0.0132143571972846,60.0,11.960752487182615,0.0,-8.171725340844206e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0001027188191073,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,7.571836613351479e-05,298.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,7.989355799509212e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291564941406,0.0,0.0,0.0001081687296391,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,0.000513095757924,285.2951965332031,294.1499938964844,299.51593017578125,291.17510986328125,298.0582275390625,299.55682373046875,283.70416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,11.94985580444336,0.0,-8.168895959670408e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22332763671875,0.0,0.0,0.0001025698220473,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,7.560852827737108e-05,299.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231750488281,0.0,0.0,7.97776592662558e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,0.0001080118163372,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,0.0005123515729792,285.2862548828125,294.1499938964844,299.47967529296875,291.22412109375,298.0860595703125,299.52447509765625,283.7621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.86070728302002,0.0,-8.145187990749039e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22332763671875,0.0,0.0,0.0001025698220473,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,7.560852827737108e-05,299.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231750488281,0.0,0.0,7.97776592662558e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,0.0001080118163372,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,0.0005123515729792,285.2862548828125,294.1499938964844,299.47967529296875,291.22412109375,298.0860595703125,299.52447509765625,283.7621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.86070728302002,0.0,-8.145187990749039e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177734375,0.0,0.0,0.0001024193115881,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,7.549756992375478e-05,299.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,7.966057455632836e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0001078533096006,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,0.0005115998210385,285.27716064453125,294.1499938964844,299.44354248046875,291.277099609375,298.1126403808594,299.4903869628906,283.81719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.774133682250977,0.0,-8.12127325389156e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177734375,0.0,0.0,0.0001024193115881,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,7.549756992375478e-05,299.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,7.966057455632836e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0001078533096006,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,0.0005115998210385,285.27716064453125,294.1499938964844,299.44354248046875,291.277099609375,298.1126403808594,299.4903869628906,283.81719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.774133682250977,0.0,-8.12127325389156e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,0.0001022675060085,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,7.538565114373341e-05,299.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,7.954248576425016e-05,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,0.0001076934349839,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,0.0005108416080474,285.2679443359375,294.1499938964844,299.4074401855469,291.3333435058594,298.13787841796875,299.4555053710937,283.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.690068244934082,0.0,-8.09718940786297e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,0.0001022675060085,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,7.538565114373341e-05,299.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,7.954248576425016e-05,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,0.0001076934349839,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,0.0005108416080474,285.2679443359375,294.1499938964844,299.4074401855469,291.3333435058594,298.13787841796875,299.4555053710937,283.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.690068244934082,0.0,-8.09718940786297e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,0.0001021912103169,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,7.532940799137577e-05,299.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,7.948313577799127e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,0.000107613086584,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,0.0005104605806991,285.2633056640625,294.1499938964844,299.3894348144531,291.36248779296875,298.1500549316406,299.4379577636719,283.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267016178517224e-08,0.001088946708478,-0.0416417308151721,0.0,0.0,0.0,-0.0128770628944039,60.0,11.648892402648926,0.0,-8.085100233756749e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.0001021147472783,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,7.527303387178108e-05,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,7.942365482449532e-05,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,0.0001075325562851,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,0.0005100786220282,285.2586364746094,294.1499938964844,299.3714294433594,291.3921813964844,298.1618957519531,299.4203491210937,283.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,11.608304023742676,0.0,-8.07299187499666e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,0.0001019615228869,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,7.51600819057785e-05,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,7.930446736281738e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,0.0001073711973731,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,0.0005093133659102,285.2492370605469,294.1499938964844,299.3354797363281,291.45294189453125,298.1847839355469,299.38507080078125,283.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927798271179,0.0,0.0,0.0,-0.0127350194379687,60.0,11.52871799468994,0.0,-8.048758104450826e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,0.0001019615228869,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,7.51600819057785e-05,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,7.930446736281738e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,0.0001073711973731,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,0.0005093133659102,285.2492370605469,294.1499938964844,299.3354797363281,291.45294189453125,298.1847839355469,299.38507080078125,283.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927798271179,0.0,0.0,0.0,-0.0127350194379687,60.0,11.52871799468994,0.0,-8.048758104450826e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0001018084221868,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,7.504720997530967e-05,299.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,7.918536721263081e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,0.0001072099621524,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918640136719,0.0,0.0,0.0005085486336611,285.23980712890625,294.1499938964844,299.2995300292969,291.5149841308594,298.2064819335937,299.34979248046875,284.0089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.040393516421318,0.0,0.0,0.0,-0.0126403383910655,60.0,11.451305389404297,0.0,-8.02457833515291e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0001018084221868,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,7.504720997530967e-05,299.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,7.918536721263081e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,0.0001072099621524,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918640136719,0.0,0.0,0.0005085486336611,285.23980712890625,294.1499938964844,299.2995300292969,291.5149841308594,298.2064819335937,299.34979248046875,284.0089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.040393516421318,0.0,0.0,0.0,-0.0126403383910655,60.0,11.451305389404297,0.0,-8.02457833515291e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,0.0001016561000142,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,7.493492012144998e-05,299.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,7.906688551884145e-05,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,0.0001070495491148,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,0.0005077878595329,285.2303466796875,294.1499938964844,299.2635803222656,291.5776672363281,298.2270202636719,299.3144836425781,284.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599493252693722e-08,0.0010832392144948,-0.039896797388792,0.0,0.0,0.0,-0.0125461444258689,60.0,11.37600803375244,0.0,-8.000560569598748e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,0.0001016561000142,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,7.493492012144998e-05,299.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,7.906688551884145e-05,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,0.0001070495491148,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,0.0005077878595329,285.2303466796875,294.1499938964844,299.2635803222656,291.5776672363281,298.2270202636719,299.3144836425781,284.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599493252693722e-08,0.0010832392144948,-0.039896797388792,0.0,0.0,0.0,-0.0125461444258689,60.0,11.37600803375244,0.0,-8.000560569598748e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,0.0001015168454614,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,7.483225635951385e-05,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,7.895856106188148e-05,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,0.0001069028949132,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,0.0005070923361927,285.2208557128906,294.1499938964844,299.2276306152344,291.64031982421875,298.2464904785156,299.2791748046875,284.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817691218107,1.5425767330157214e-08,0.0010817536385729,-0.0394426099956035,0.0,0.0,0.0,-0.0124600213021039,60.0,11.303258895874023,0.0,-7.978631089144984e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,0.0001015168454614,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,7.483225635951385e-05,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,7.895856106188148e-05,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,0.0001069028949132,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,0.0005070923361927,285.2208557128906,294.1499938964844,299.2276306152344,291.64031982421875,298.2464904785156,299.2791748046875,284.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817691218107,1.5425767330157214e-08,0.0010817536385729,-0.0394426099956035,0.0,0.0,0.0,-0.0124600213021039,60.0,11.303258895874023,0.0,-7.978631089144984e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0001014621011563,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,7.479189662262797e-05,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,7.891597488196567e-05,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.000106845240225,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767272949219,0.0,0.0,0.0005068189348094,285.2160949707031,294.1499938964844,299.2096252441406,291.6714782714844,298.2557678222656,299.261474609375,284.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811849497258,1.5357457527898077e-08,0.0010811695829033,-0.039264015853405,0.0,0.0,0.0,-0.0124261574819684,60.0,11.26865577697754,0.0,-7.970017179559363e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.0,0.0,0.0001014137160382,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,7.475622987840325e-05,299.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,7.88783363532275e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,0.0001067942866939,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.0,0.0005065772566013,285.2113647460937,294.1499938964844,299.191650390625,291.702392578125,298.2648010253906,299.2437744140625,284.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806685313582,1.5297072053499505e-08,0.0010806531645357,-0.0391061380505561,0.0,0.0,0.0,-0.0123962210491299,60.0,11.235328674316406,0.0,-7.962405845773901e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,0.0001013307846733,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,7.469508273061365e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,7.881381316110492e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,0.0001067069388227,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1677551269531,0.0,0.0,0.0005061630508862,285.2022705078125,294.1499938964844,299.15704345703125,291.76080322265625,298.28143310546875,299.2096862792969,284.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797831928357,1.519354242418558e-08,0.0010797679424285,-0.038835447281599,0.0,0.0,0.0,-0.012344897724688,60.0,11.174118041992188,0.0,-7.949365254944497e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700134277344,0.0,0.0,0.0001013274522847,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706848144531,0.0,0.0,7.469262345694005e-05,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698913574219,0.0,0.0,7.881122292019427e-05,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,0.0001067034318111,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,0.0005061464617028,285.2018737792969,294.1499938964844,299.15557861328125,291.76318359375,298.2821044921875,299.2082824707031,284.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797475697472,1.5189385749181383e-08,0.0010797324357554,-0.0388245843350887,0.0,0.0,0.0,-0.012342837639153,60.0,11.17162799835205,0.0,-7.948841584948242e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,0.0001012417051242,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,7.462940993718803e-05,299.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,7.874451694078743e-05,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641845703125,0.0,0.0,0.0001066131226252,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0005057181697338,285.1924133300781,294.1499938964844,299.1194763183594,291.8221740722656,298.29840087890625,299.17266845703125,284.1951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078832312487,1.508235136782332e-08,0.0010788172949105,-0.0385447219014167,0.0,0.0,0.0,-0.0122897764667868,60.0,12.885478973388672,0.0,-7.935371115763702e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,0.0001012417051242,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,7.462940993718803e-05,299.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,7.874451694078743e-05,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641845703125,0.0,0.0,0.0001066131226252,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0005057181697338,285.1924133300781,294.1499938964844,299.1194763183594,291.8221740722656,298.29840087890625,299.17266845703125,284.1951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078832312487,1.508235136782332e-08,0.0010788172949105,-0.0385447219014167,0.0,0.0,0.0,-0.0122897764667868,60.0,12.885478973388672,0.0,-7.935371115763702e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,0.0001011437925626,298.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,7.455722516169772e-05,299.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,7.866835221648216e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,0.0001065100077539,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,0.0005052291671745,285.1830139160156,294.1499938964844,299.083251953125,291.8786926269531,298.3136901855469,299.13702392578125,284.2266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960161109911496e-08,0.0010777725838124,-0.0382252186536788,0.0,0.0,0.0,-0.0122292013838887,60.0,17.034727096557617,0.0,-7.92000705018836e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,0.0001011437925626,298.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,7.455722516169772e-05,299.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,7.866835221648216e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,0.0001065100077539,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,0.0005052291671745,285.1830139160156,294.1499938964844,299.083251953125,291.8786926269531,298.3136901855469,299.13702392578125,284.2266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960161109911496e-08,0.0010777725838124,-0.0382252186536788,0.0,0.0,0.0,-0.0122292013838887,60.0,17.034727096557617,0.0,-7.92000705018836e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,0.0001010277410387,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,7.447166717611253e-05,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,7.857807213440537e-05,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,0.0001063877862179,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,0.0005046495352871,285.1736145019531,294.1499938964844,299.04693603515625,291.9322204589844,298.3279724121094,299.101318359375,284.2565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815364934861464e-08,0.0010765345068648,-0.0378465987741947,0.0,0.0,0.0,-0.0121574206277728,60.0,15.162736892700195,0.0,-7.901819998323847e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
