time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215040,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,0.0001010277410387,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,7.447166717611253e-05,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,7.857807213440537e-05,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,0.0001063877862179,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,0.0005046495352871,285.1736145019531,294.1499938964844,299.04693603515625,291.9322204589844,298.3279724121094,299.101318359375,284.2565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815364934861464e-08,0.0010765345068648,-0.0378465987741947,0.0,0.0,0.0,-0.0121574206277728,60.0,15.162736892700195,0.0,-7.901819998323847e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,0.0001009627521852,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,7.442375499522313e-05,299.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,7.852751878090203e-05,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,0.0001063193485606,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,0.0005043249111622,285.1689453125,294.1499938964844,299.0287170410156,291.9576721191406,298.33477783203125,299.0834350585937,284.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758561547845,1.4734297337781754e-08,0.0010758413700386,-0.0376346074044704,0.0,0.0,0.0,-0.012117232196033,60.0,15.850964546203612,0.0,-7.891646447433234e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,0.0001008938925224,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,7.437299063894898e-05,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,7.847395318094641e-05,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0001062468290911,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,0.0005039810203015,285.164306640625,294.1499938964844,299.010498046875,291.982177734375,298.34130859375,299.0655517578125,284.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751216905191,1.4648405155526234e-08,0.0010751070221886,-0.0374099984765052,0.0,0.0,0.0,-0.0120746521279215,60.0,15.89374828338623,0.0,-7.880874619559108e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,0.000100747194665,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,7.426484808092937e-05,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,7.835984433768317e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,0.000106092338683,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,0.000503248302266,285.1550598144531,294.1499938964844,298.973876953125,292.0279541015625,298.3536682128906,299.0297546386719,284.31170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735569521784,1.4465428854748552e-08,0.0010735425166785,-0.0369314923882484,0.0,0.0,0.0,-0.0119839431717991,60.0,17.21627426147461,0.0,-7.857951800360753e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,0.000100747194665,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,7.426484808092937e-05,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,7.835984433768317e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,0.000106092338683,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,0.000503248302266,285.1550598144531,294.1499938964844,298.973876953125,292.0279541015625,298.3536682128906,299.0297546386719,284.31170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735569521784,1.4465428854748552e-08,0.0010735425166785,-0.0369314923882484,0.0,0.0,0.0,-0.0119839431717991,60.0,17.21627426147461,0.0,-7.857951800360753e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,0.0001005950034596,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,7.415265281451866e-05,299.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,7.824145723134279e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,0.0001059320638887,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,0.0005024881684221,285.1458740234375,294.1499938964844,298.9371032714844,292.0690002441406,298.3650817871094,298.993896484375,284.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618021031278e-08,0.0010719195706769,-0.0364350862801075,0.0,0.0,0.0,-0.0118898469954729,60.0,14.03510570526123,0.0,-7.834208304302592e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,0.0001005950034596,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,7.415265281451866e-05,299.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,7.824145723134279e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,0.0001059320638887,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,0.0005024881684221,285.1458740234375,294.1499938964844,298.9371032714844,292.0690002441406,298.3650817871094,298.993896484375,284.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618021031278e-08,0.0010719195706769,-0.0364350862801075,0.0,0.0,0.0,-0.0118898469954729,60.0,14.03510570526123,0.0,-7.834208304302592e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0001004458390525,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,7.404268399113789e-05,299.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,7.812542753526941e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,0.0001057749759638,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,0.0005017431103624,285.1368103027344,294.1499938964844,298.900146484375,292.10479736328125,298.3755798339844,298.9579467773437,284.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.408957661652721e-08,0.0010703288717195,-0.0359485149383544,0.0,0.0,0.0,-0.0117976181209087,60.0,14.697940826416016,0.0,-7.81097142521503e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0001004458390525,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,7.404268399113789e-05,299.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,7.812542753526941e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,0.0001057749759638,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,0.0005017431103624,285.1368103027344,294.1499938964844,298.900146484375,292.10479736328125,298.3755798339844,298.9579467773437,284.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.408957661652721e-08,0.0010703288717195,-0.0359485149383544,0.0,0.0,0.0,-0.0117976181209087,60.0,14.697940826416016,0.0,-7.81097142521503e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,0.0001003077632049,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,7.394090062007308e-05,299.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,7.801802712492645e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.0001056295659509,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,0.0005010534659959,285.1278076171875,294.1499938964844,298.86297607421875,292.134765625,298.3851318359375,298.9218139648437,284.3852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068870187737,1.3917357932768937e-08,0.0010688562178984,-0.0354980714619159,0.0,0.0,0.0,-0.0117122428491711,60.0,14.793882369995115,0.0,-7.789491718313003e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,0.0001003077632049,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,7.394090062007308e-05,299.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,7.801802712492645e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.0001056295659509,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,0.0005010534659959,285.1278076171875,294.1499938964844,298.86297607421875,292.134765625,298.3851318359375,298.9218139648437,284.3852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068870187737,1.3917357932768937e-08,0.0010688562178984,-0.0354980714619159,0.0,0.0,0.0,-0.0117122428491711,60.0,14.793882369995115,0.0,-7.789491718313003e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0001002452409011,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,7.389480742858723e-05,299.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,7.796938734827563e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0001055637258104,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,0.0005007411818951,285.12335205078125,294.1499938964844,298.84429931640625,292.1473999023437,298.3895568847656,298.9036865234375,284.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682031279429,1.3839366097556649e-08,0.001068189390935,-0.0352940745651721,0.0,0.0,0.0,-0.011673578992486,60.0,14.78506565093994,0.0,-7.779773625316011e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,0.0001001877171802,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,7.385239587165415e-05,299.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,7.79246402089484e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0001055031389114,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,0.0005004538688808,285.1189270019531,294.1499938964844,298.8255615234375,292.15838623046875,298.3936767578125,298.8854675292969,284.407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675895027816,1.3767603945780138e-08,0.0010675756493583,-0.0351063683629035,0.0,0.0,0.0,-0.0116380024701356,60.0,14.767178535461426,0.0,-7.770837839871092e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0001000913252937,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,7.378133159363642e-05,299.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,7.784966146573424e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.0001054016320267,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,0.0004999724333174,285.11016845703125,294.1499938964844,298.78790283203125,292.1750793457031,298.4012756347656,298.84881591796875,284.42877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665608569979,1.3647337482325383e-08,0.0010665472364053,-0.0347917824983596,0.0,0.0,0.0,-0.0115783810615539,60.0,14.719094276428224,0.0,-7.755872388770514e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0001000913252937,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,7.378133159363642e-05,299.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,7.784966146573424e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.0001054016320267,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,0.0004999724333174,285.11016845703125,294.1499938964844,298.78790283203125,292.1750793457031,298.4012756347656,298.84881591796875,284.42877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665608569979,1.3647337482325383e-08,0.0010665472364053,-0.0347917824983596,0.0,0.0,0.0,-0.0115783810615539,60.0,14.719094276428224,0.0,-7.755872388770514e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,0.0001000196280074,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,7.372847176156938e-05,299.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,7.77938766987063e-05,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,0.0001053261148626,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,0.0004996143397875,285.1015319824219,294.1499938964844,298.75,292.1843566894531,298.4079895019531,298.8118591308594,284.44921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657953098416,1.3557834854793782e-08,0.0010657818056643,-0.0345576591789722,0.0,0.0,0.0,-0.0115340100601315,60.0,14.660765647888184,0.0,-7.74474528952851e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,0.0001000196280074,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,7.372847176156938e-05,299.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,7.77938766987063e-05,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,0.0001053261148626,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,0.0004996143397875,285.1015319824219,294.1499938964844,298.75,292.1843566894531,298.4079895019531,298.8118591308594,284.44921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657953098416,1.3557834854793782e-08,0.0010657818056643,-0.0345576591789722,0.0,0.0,0.0,-0.0115340100601315,60.0,14.660765647888184,0.0,-7.74474528952851e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,9.996661538025364e-05,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,7.36893925932236e-05,299.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,7.775263657094911e-05,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0001052702864399,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,0.0004993496113456,285.0929870605469,294.1499938964844,298.7117614746094,292.1893615722656,298.4139099121094,298.7745666503906,284.468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652294149622,1.3491630035389336e-08,0.0010652159107849,-0.034384474158287,0.0,0.0,0.0,-0.0115011902526021,60.0,14.596284866333008,0.0,-7.736519336276616e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,9.996661538025364e-05,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,7.36893925932236e-05,299.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,7.775263657094911e-05,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0001052702864399,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,0.0004993496113456,285.0929870605469,294.1499938964844,298.7117614746094,292.1893615722656,298.4139099121094,298.7745666503906,284.468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652294149622,1.3491630035389336e-08,0.0010652159107849,-0.034384474158287,0.0,0.0,0.0,-0.0115011902526021,60.0,14.596284866333008,0.0,-7.736519336276616e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.991722617996857e-05,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,7.365297642536461e-05,299.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,7.77142122387886e-05,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,0.0001052182706189,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0004991029272787,285.0845642089844,294.1499938964844,298.67315673828125,292.19366455078125,298.4188842773437,298.7368469238281,284.48797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647017043083,1.3429935386000125e-08,0.001064688200131,-0.034223087131977,0.0,0.0,0.0,-0.0114706056192517,60.0,14.530757904052734,0.0,-7.72885826449965e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.991722617996857e-05,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,7.365297642536461e-05,299.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,7.77142122387886e-05,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,0.0001052182706189,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0004991029272787,285.0845642089844,294.1499938964844,298.67315673828125,292.19366455078125,298.4188842773437,298.7368469238281,284.48797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647017043083,1.3429935386000125e-08,0.001064688200131,-0.034223087131977,0.0,0.0,0.0,-0.0114706056192517,60.0,14.530757904052734,0.0,-7.72885826449965e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.9894059530925e-05,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,7.363589247688651e-05,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,7.769618969177827e-05,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,0.000105193867057,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,0.0004989872686564,285.08038330078125,294.1499938964844,298.6537475585937,292.195556640625,298.42108154296875,298.7178955078125,284.4972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644542053341,1.3400992315837357e-08,0.0010644408175721,-0.0341473743319511,0.0,0.0,0.0,-0.0114562576636672,60.0,14.498333930969238,0.0,-7.725265049884912e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.987213707063348e-05,298.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,7.361973257502541e-05,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,7.767913484713063e-05,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,0.0001051707804435,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,0.0004988777800463,285.0762634277344,294.1499938964844,298.6342468261719,292.1972961425781,298.4230651855469,298.6988220214844,284.50634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642199777066,1.3373604446087484e-08,0.0010642065899446,-0.0340757295489311,0.0,0.0,0.0,-0.0114426808431744,60.0,14.46629810333252,0.0,-7.721865813437034e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,9.98318791971542e-05,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,7.359004666795954e-05,299.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,7.764781184960157e-05,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0001051283761626,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,0.0004986767307855,285.0680847167969,294.1499938964844,298.5950012207031,292.2002258300781,298.4263610839844,298.660400390625,284.5240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637897066771,1.332329269132515e-08,0.0010637764353305,-0.0339441113173961,0.0,0.0,0.0,-0.0114177381619811,60.0,14.403647422790527,0.0,-7.715623695503383e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,9.98318791971542e-05,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,7.359004666795954e-05,299.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,7.764781184960157e-05,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0001051283761626,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,0.0004986767307855,285.0680847167969,294.1499938964844,298.5950012207031,292.2002258300781,298.4263610839844,298.660400390625,284.5240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637897066771,1.332329269132515e-08,0.0010637764353305,-0.0339441113173961,0.0,0.0,0.0,-0.0114177381619811,60.0,14.403647422790527,0.0,-7.715623695503383e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,9.97954557533376e-05,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,7.356319110840559e-05,299.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,7.761947199469432e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,0.000105090017314,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,0.0004984948900528,285.06005859375,294.1499938964844,298.5555114746094,292.2025146484375,298.4288635253906,298.6216735839844,284.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634002974256,1.3277762000996065e-08,0.0010633870260789,-0.0338250063359737,0.0,0.0,0.0,-0.0113951666280627,60.0,14.34281063079834,0.0,-7.709977012382296e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,9.97954557533376e-05,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,7.356319110840559e-05,299.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,7.761947199469432e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,0.000105090017314,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,0.0004984948900528,285.06005859375,294.1499938964844,298.5555114746094,292.2025146484375,298.4288635253906,298.6216735839844,284.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634002974256,1.3277762000996065e-08,0.0010633870260789,-0.0338250063359737,0.0,0.0,0.0,-0.0113951666280627,60.0,14.34281063079834,0.0,-7.709977012382296e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,9.976333240047096e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,7.353950059041381e-05,299.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,7.759447180433199e-05,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670166015625,0.0,0.0,0.0001050561768352,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,0.0004983344115316,285.0521240234375,294.1499938964844,298.5157470703125,292.20416259765625,298.4305725097656,298.5826416015625,284.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630567558109,1.3237585250180928e-08,0.0010630434844642,-0.0337199009954929,0.0,0.0,0.0,-0.0113752493634819,60.0,14.283794403076172,0.0,-7.704995397261882e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,9.976333240047096e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,7.353950059041381e-05,299.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,7.759447180433199e-05,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670166015625,0.0,0.0,0.0001050561768352,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,0.0004983344115316,285.0521240234375,294.1499938964844,298.5157470703125,292.20416259765625,298.4305725097656,298.5826416015625,284.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630567558109,1.3237585250180928e-08,0.0010630434844642,-0.0337199009954929,0.0,0.0,0.0,-0.0113752493634819,60.0,14.283794403076172,0.0,-7.704995397261882e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06103515625,0.0,0.0,9.973520354833454e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,7.351875683525577e-05,299.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609436035156,0.0,0.0,7.757258572382852e-05,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,0.0001050265491358,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,0.0004981940146535,285.0443725585937,294.1499938964844,298.4757385253906,292.2052001953125,298.4314880371094,298.5433349609375,284.57421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062755822204,1.3202399173906088e-08,0.0010627426672726,-0.0336278490722179,0.0,0.0,0.0,-0.011357806622982,60.0,14.226547241210938,0.0,-7.700634085949788e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06103515625,0.0,0.0,9.973520354833454e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,7.351875683525577e-05,299.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609436035156,0.0,0.0,7.757258572382852e-05,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,0.0001050265491358,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,0.0004981940146535,285.0443725585937,294.1499938964844,298.4757385253906,292.2052001953125,298.4314880371094,298.5433349609375,284.57421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062755822204,1.3202399173906088e-08,0.0010627426672726,-0.0336278490722179,0.0,0.0,0.0,-0.011357806622982,60.0,14.226547241210938,0.0,-7.700634085949788e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,9.972252883017064e-05,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,7.350940722972155e-05,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,7.756271952530369e-05,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0001050131977535,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562744140625,0.0,0.0,0.0004981306847184,285.04052734375,294.1499938964844,298.4556884765625,292.2055053710937,298.431640625,298.5235900878906,284.5821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626201983541,1.3186530090081304e-08,0.0010626070434227,-0.0335863344371318,0.0,0.0,0.0,-0.0113499397411942,60.0,14.198558807373049,0.0,-7.69866801419994e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,9.971090184990317e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,7.350083615165204e-05,299.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,7.755367550998926e-05,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,0.0001050009523169,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,0.0004980726516805,285.0367126464844,294.1499938964844,298.435546875,292.20562744140625,298.431640625,298.5037536621094,284.59002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062495750375,1.317197728667452e-08,0.0010624825954437,-0.0335482619702816,0.0,0.0,0.0,-0.0113427247852087,60.0,14.170982360839844,0.0,-7.69686465673658e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,9.969066013582052e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,7.348590588662773e-05,299.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,7.753791578579694e-05,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,0.0001049796264851,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480041503906,0.0,0.0,0.0004979716031812,285.0292053222656,294.1499938964844,298.3951721191406,292.2054748535156,298.4309997558594,298.46392822265625,284.6054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622787522152,1.3146613575543142e-08,0.0010622655972838,-0.0334819070994854,0.0,0.0,0.0,-0.0113301509991288,60.0,14.117043495178224,0.0,-7.693722636759048e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,9.969066013582052e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,7.348590588662773e-05,299.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,7.753791578579694e-05,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,0.0001049796264851,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480041503906,0.0,0.0,0.0004979716031812,285.0292053222656,294.1499938964844,298.3951721191406,292.2054748535156,298.4309997558594,298.46392822265625,284.6054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622787522152,1.3146613575543142e-08,0.0010622655972838,-0.0334819070994854,0.0,0.0,0.0,-0.0113301509991288,60.0,14.117043495178224,0.0,-7.693722636759048e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04443359375,0.0,0.0,9.967390360543504e-05,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,7.347354403464124e-05,299.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443725585937,0.0,0.0,7.752487726975232e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,0.0001049619750119,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425720214844,0.0,0.0,0.0004978879005648,285.0218200683594,294.1499938964844,298.3546447753906,292.2047424316406,298.4296264648437,298.42388916015625,284.6204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620990069583,1.3125599274133036e-08,0.0010620858520269,-0.0334269329905509,0.0,0.0,0.0,-0.0113197332248091,60.0,14.064629554748535,0.0,-7.691119918717959e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04443359375,0.0,0.0,9.967390360543504e-05,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,7.347354403464124e-05,299.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443725585937,0.0,0.0,7.752487726975232e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,0.0001049619750119,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425720214844,0.0,0.0,0.0004978879005648,285.0218200683594,294.1499938964844,298.3546447753906,292.2047424316406,298.4296264648437,298.42388916015625,284.6204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620990069583,1.3125599274133036e-08,0.0010620858520269,-0.0334269329905509,0.0,0.0,0.0,-0.0113197332248091,60.0,14.064629554748535,0.0,-7.691119918717959e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390625,0.0,0.0,9.96607996057719e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,7.34638815629296e-05,299.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389709472656,0.0,0.0,7.751467637717724e-05,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0001049481652444,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0004978225333616,285.0145874023437,294.1499938964844,298.3139953613281,292.2034606933594,298.42755126953125,298.3836669921875,284.6351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.3109139551659156e-08,0.0010619452223181,-0.033383872359991,0.0,0.0,0.0,-0.0113115739077329,60.0,14.01365089416504,0.0,-7.689081371609063e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390625,0.0,0.0,9.96607996057719e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,7.34638815629296e-05,299.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389709472656,0.0,0.0,7.751467637717724e-05,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0001049481652444,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0004978225333616,285.0145874023437,294.1499938964844,298.3139953613281,292.2034606933594,298.42755126953125,298.3836669921875,284.6351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.3109139551659156e-08,0.0010619452223181,-0.033383872359991,0.0,0.0,0.0,-0.0113115739077329,60.0,14.01365089416504,0.0,-7.689081371609063e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
