time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217380,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,9.965111530618742e-05,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.0,0.0,7.345673657255247e-05,299.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336608886719,0.0,0.0,7.750713120913133e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340576171875,0.0,0.0,0.0001049379643518,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03192138671875,0.0,0.0,0.000497774221003,285.00750732421875,294.1499938964844,298.2732238769531,292.20166015625,298.4247131347656,298.34326171875,284.64947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618539527058,1.3096940421064572e-08,0.0010618407977744,-0.0333519540727138,0.0,0.0,0.0,-0.0113055258989334,60.0,13.96401309967041,0.0,-7.687570757752837e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,9.965111530618742e-05,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.0,0.0,7.345673657255247e-05,299.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336608886719,0.0,0.0,7.750713120913133e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340576171875,0.0,0.0,0.0001049379643518,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03192138671875,0.0,0.0,0.000497774221003,285.00750732421875,294.1499938964844,298.2732238769531,292.20166015625,298.4247131347656,298.34326171875,284.64947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618539527058,1.3096940421064572e-08,0.0010618407977744,-0.0333519540727138,0.0,0.0,0.0,-0.0113055258989334,60.0,13.96401309967041,0.0,-7.687570757752837e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311279296875,0.0,0.0,9.964752825908364e-05,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,7.345408812398091e-05,299.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.0,0.0,7.750433724140748e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314025878906,0.0,0.0,0.0001049341808538,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029296875,0.0,0.0,0.0004977562930434,285.0039978027344,294.1499938964844,298.2528076171875,292.2005615234375,298.42303466796875,298.322998046875,284.6565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061815302819,1.3092407158410424e-08,0.0010618021478876,-0.0333400964736938,0.0,0.0,0.0,-0.0113032795488834,60.0,13.939690589904783,0.0,-7.687009428991588e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02850341796875,0.0,0.0,9.964477794710548e-05,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02899169921875,0.0,0.0,7.345205813180655e-05,299.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,7.750219810986891e-05,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02880859375,0.0,0.0,0.0001049312850227,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,0.0004977426142431,285.00054931640625,294.1499938964844,298.2323913574219,292.1993103027344,298.421142578125,298.3027038574219,284.6635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617855004966,1.3088918393577842e-08,0.0010617723455652,-0.0333309695124626,0.0,0.0,0.0,-0.0113015491515398,60.0,13.915672302246094,0.0,-7.686577419008246e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233459472656,0.0,0.0,9.964170749299228e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238342285156,0.0,0.0,7.344978803303093e-05,299.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.0,0.0,7.749980431981385e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0236511230469,0.0,0.0,0.0001049280472216,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215759277344,0.0,0.0,0.0004977273056283,284.9937438964844,294.1499938964844,298.1914978027344,292.1965026855469,298.4169006347656,298.26202392578125,284.6772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617515072226,1.3084965999610176e-08,0.0010617384687066,-0.033320628106594,0.0,0.0,0.0,-0.0112995896488428,60.0,13.868453025817873,0.0,-7.686087855063306e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233459472656,0.0,0.0,9.964170749299228e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238342285156,0.0,0.0,7.344978803303093e-05,299.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.0,0.0,7.749980431981385e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0236511230469,0.0,0.0,0.0001049280472216,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215759277344,0.0,0.0,0.0004977273056283,284.9937438964844,294.1499938964844,298.1914978027344,292.1965026855469,298.4169006347656,298.26202392578125,284.6772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617515072226,1.3084965999610176e-08,0.0010617384687066,-0.033320628106594,0.0,0.0,0.0,-0.0112995896488428,60.0,13.868453025817873,0.0,-7.686087855063306e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182800292969,0.0,0.0,9.964183846022934e-05,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,7.34498753445223e-05,299.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181884765625,0.0,0.0,7.749989163130522e-05,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185546875,0.0,0.0,0.0001049281709128,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165100097656,0.0,0.0,0.0004977280041202,284.987060546875,294.1499938964844,298.15057373046875,292.1932067871094,298.4119873046875,298.2212829589844,284.6907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617518564686,1.3084999750390125e-08,0.0010617387015372,-0.0333207175135612,0.0,0.0,0.0,-0.0112996064126491,60.0,13.8223237991333,0.0,-7.68609211831972e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182800292969,0.0,0.0,9.964183846022934e-05,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,7.34498753445223e-05,299.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181884765625,0.0,0.0,7.749989163130522e-05,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185546875,0.0,0.0,0.0001049281709128,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165100097656,0.0,0.0,0.0004977280041202,284.987060546875,294.1499938964844,298.15057373046875,292.1932067871094,298.4119873046875,298.2212829589844,284.6907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617518564686,1.3084999750390125e-08,0.0010617387015372,-0.0333207175135612,0.0,0.0,0.0,-0.0112996064126491,60.0,13.8223237991333,0.0,-7.68609211831972e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132751464844,0.0,0.0,9.964512719307096e-05,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01373291015625,0.0,0.0,7.345229823840782e-05,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,7.75024454924278e-05,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135498046875,0.0,0.0,0.0001049316342687,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,0.0004977444768883,284.9805603027344,294.1499938964844,298.109619140625,292.1894226074219,298.4064025878906,298.1804504394531,284.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617858497425,1.3088975236996704e-08,0.0010617726948112,-0.0333311185240745,0.0,0.0,0.0,-0.011301577091217,60.0,13.777210235595703,0.0,-7.686584524435602e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132751464844,0.0,0.0,9.964512719307096e-05,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01373291015625,0.0,0.0,7.345229823840782e-05,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,7.75024454924278e-05,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135498046875,0.0,0.0,0.0001049316342687,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,0.0004977444768883,284.9805603027344,294.1499938964844,298.109619140625,292.1894226074219,298.4064025878906,298.1804504394531,284.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617858497425,1.3088975236996704e-08,0.0010617726948112,-0.0333311185240745,0.0,0.0,0.0,-0.011301577091217,60.0,13.777210235595703,0.0,-7.686584524435602e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00836181640625,0.0,0.0,9.965157369151711e-05,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088195800781,0.0,0.0,7.345704216277227e-05,299.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082702636719,0.0,0.0,7.750745135126635e-05,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,0.0001049384154612,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.0,0.0,0.0004977767821401,284.97418212890625,294.1499938964844,298.0687255859375,292.1852111816406,298.4001159667969,298.1395568847656,284.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618534870445,1.3096887130359391e-08,0.0010618403321132,-0.0333518162369728,0.0,0.0,0.0,-0.0113054998219013,60.0,13.733052253723145,0.0,-7.687564362868218e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00836181640625,0.0,0.0,9.965157369151711e-05,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088195800781,0.0,0.0,7.345704216277227e-05,299.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082702636719,0.0,0.0,7.750745135126635e-05,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,0.0001049384154612,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.0,0.0,0.0004977767821401,284.97418212890625,294.1499938964844,298.0687255859375,292.1852111816406,298.4001159667969,298.1395568847656,284.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618534870445,1.3096887130359391e-08,0.0010618403321132,-0.0333518162369728,0.0,0.0,0.0,-0.0113054998219013,60.0,13.733052253723145,0.0,-7.687564362868218e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00592041015625,0.0,0.0,9.965605568140744e-05,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063781738281,0.0,0.0,7.346033817157149e-05,299.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.005859375,0.0,0.0,7.751092925900593e-05,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,0.0001049431302817,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,0.0004977991338819,284.9710388183594,294.1499938964844,298.0482788085937,292.1829528808594,298.396728515625,298.1191101074219,284.7234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619007516652,1.3102408935594669e-08,0.0010618877131491,-0.0333662629127502,0.0,0.0,0.0,-0.0113082369789481,60.0,13.711346626281738,0.0,-7.688247904980018e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035400390625,0.0,0.0,9.966130164684728e-05,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00396728515625,0.0,0.0,7.346420170506462e-05,299.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0034484863281,0.0,0.0,7.751500379526988e-05,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.0,0.0,0.0001049486454576,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018310546875,0.0,0.0,0.0004978253855369,284.96795654296875,294.1499938964844,298.02783203125,292.1805725097656,298.3931884765625,298.0986633300781,284.7297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619561653584,1.3108882868095861e-08,0.001061943010427,-0.033383198082447,0.0,0.0,0.0,-0.0113114463165402,60.0,13.68986701965332,0.0,-7.689049397185954e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.998779296875,0.0,0.0,9.967402729671448e-05,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992370605469,0.0,0.0,7.347357313847169e-05,299.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,7.752489182166755e-05,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990539550781,0.0,0.0,0.0001049620404955,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.0,0.0,0.0004978890065103,284.9618530273437,294.1499938964844,297.987060546875,292.175537109375,298.3856506347656,298.0577697753906,284.74237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620906250551,1.3124618725157688e-08,0.0010620774701237,-0.0334243662655353,0.0,0.0,0.0,-0.0113192470744252,60.0,13.647465705871582,0.0,-7.690998415910144e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.998779296875,0.0,0.0,9.967402729671448e-05,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992370605469,0.0,0.0,7.347357313847169e-05,299.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,7.752489182166755e-05,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990539550781,0.0,0.0,0.0001049620404955,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.0,0.0,0.0004978890065103,284.9618530273437,294.1499938964844,297.987060546875,292.175537109375,298.3856506347656,298.0577697753906,284.74237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620906250551,1.3124618725157688e-08,0.0010620774701237,-0.0334243662655353,0.0,0.0,0.0,-0.0113192470744252,60.0,13.647465705871582,0.0,-7.690998415910144e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941101074219,0.0,0.0,9.969017264666036e-05,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945373535156,0.0,0.0,7.34854766051285e-05,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,7.753744284855202e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.994384765625,0.0,0.0,0.0001049790444085,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924621582031,0.0,0.0,0.0004979696823284,284.9559326171875,294.1499938964844,297.94635009765625,292.17010498046875,298.3774719238281,298.01690673828125,284.7547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622616391628,1.3144624055883014e-08,0.0010622484842315,-0.0334767028689384,0.0,0.0,0.0,-0.0113291647285223,60.0,13.605859756469728,0.0,-7.69347607842974e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941101074219,0.0,0.0,9.969017264666036e-05,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945373535156,0.0,0.0,7.34854766051285e-05,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,7.753744284855202e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.994384765625,0.0,0.0,0.0001049790444085,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924621582031,0.0,0.0,0.0004979696823284,284.9559326171875,294.1499938964844,297.94635009765625,292.17010498046875,298.3774719238281,298.01690673828125,284.7547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622616391628,1.3144624055883014e-08,0.0010622484842315,-0.0334767028689384,0.0,0.0,0.0,-0.0113291647285223,60.0,13.605859756469728,0.0,-7.69347607842974e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895324707031,0.0,0.0,9.970962855732068e-05,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9899597167969,0.0,0.0,7.349981024162844e-05,299.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98944091796875,0.0,0.0,7.755256228847429e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897766113281,0.0,0.0,0.0001049995189532,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879150390625,0.0,0.0,0.0004980668891221,284.9501342773437,294.1499938964844,297.90576171875,292.164306640625,298.36871337890625,297.97607421875,284.7669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624679271131,1.3168745205405232e-08,0.0010624547721818,-0.0335398092865943,0.0,0.0,0.0,-0.0113411219790577,60.0,13.56503200531006,0.0,-7.696464621176349e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895324707031,0.0,0.0,9.970962855732068e-05,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9899597167969,0.0,0.0,7.349981024162844e-05,299.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98944091796875,0.0,0.0,7.755256228847429e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897766113281,0.0,0.0,0.0001049995189532,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879150390625,0.0,0.0,0.0004980668891221,284.9501342773437,294.1499938964844,297.90576171875,292.164306640625,298.36871337890625,297.97607421875,284.7669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624679271131,1.3168745205405232e-08,0.0010624547721818,-0.0335398092865943,0.0,0.0,0.0,-0.0113411219790577,60.0,13.56503200531006,0.0,-7.696464621176349e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98504638671875,0.0,0.0,9.973244596039876e-05,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.0,0.0,7.351662497967482e-05,299.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849548339844,0.0,0.0,7.757030834909528e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,0.0001050235441653,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,0.0004981809179298,284.9444885253906,294.1499938964844,297.8653259277344,292.1581726074219,298.3593444824219,297.9353332519531,284.77899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627100709825,1.3197064774317369e-08,0.0010626969160512,-0.0336138941347599,0.0,0.0,0.0,-0.0113551616668701,60.0,13.524945259094238,0.0,-7.69997328120553e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98504638671875,0.0,0.0,9.973244596039876e-05,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.0,0.0,7.351662497967482e-05,299.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849548339844,0.0,0.0,7.757030834909528e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,0.0001050235441653,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,0.0004981809179298,284.9444885253906,294.1499938964844,297.8653259277344,292.1581726074219,298.3593444824219,297.9353332519531,284.77899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627100709825,1.3197064774317369e-08,0.0010626969160512,-0.0336138941347599,0.0,0.0,0.0,-0.0113551616668701,60.0,13.524945259094238,0.0,-7.69997328120553e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,9.974531712941824e-05,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832458496094,0.0,0.0,7.35261055524461e-05,299.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827575683594,0.0,0.0,7.758031279081479e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98309326171875,0.0,0.0,0.0001050370919983,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0004982452373951,284.94171142578125,294.1499938964844,297.8451538085937,292.15496826171875,298.3544006347656,297.9150390625,284.7849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628467425704,1.3213042215909354e-08,0.001062833587639,-0.0336556918919086,0.0,0.0,0.0,-0.0113630825653672,60.0,13.505216598510742,0.0,-7.701953563810093e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98065185546875,0.0,0.0,9.975891589419916e-05,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,7.353612454608083e-05,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805603027344,0.0,0.0,7.75908847572282e-05,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808959960937,0.0,0.0,0.0001050514110829,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0004983131657354,284.9389953613281,294.1499938964844,297.8250427246094,292.1517028808594,298.34930419921875,297.89471435546875,284.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629913304001,1.3229930928559952e-08,0.0010629780590534,-0.0336998738348484,0.0,0.0,0.0,-0.011371455155313,60.0,13.485672950744627,0.0,-7.704046822709645e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.976318359375,0.0,0.0,9.97881215880625e-05,298.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97674560546875,0.0,0.0,7.355764682870358e-05,299.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97625732421875,0.0,0.0,7.761359302094206e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765625,0.0,0.0,0.0001050821592798,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747619628906,0.0,0.0,0.0004984590923413,284.9336242675781,294.1499938964844,297.78497314453125,292.1448974609375,298.3388061523437,297.8542175292969,284.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633013444021,1.3266209464291025e-08,0.0010632880730554,-0.0337947830557823,0.0,0.0,0.0,-0.0113894389942288,60.0,13.446991920471191,0.0,-7.708543847684268e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.976318359375,0.0,0.0,9.97881215880625e-05,298.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97674560546875,0.0,0.0,7.355764682870358e-05,299.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97625732421875,0.0,0.0,7.761359302094206e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765625,0.0,0.0,0.0001050821592798,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747619628906,0.0,0.0,0.0004984590923413,284.9336242675781,294.1499938964844,297.78497314453125,292.1448974609375,298.3388061523437,297.8542175292969,284.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633013444021,1.3266209464291025e-08,0.0010632880730554,-0.0337947830557823,0.0,0.0,0.0,-0.0113894389942288,60.0,13.446991920471191,0.0,-7.708543847684268e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720764160156,0.0,0.0,9.982088522519916e-05,298.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725036621094,0.0,0.0,7.358179573202506e-05,299.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720153808594,0.0,0.0,7.763906614854932e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97235107421875,0.0,0.0,0.0001051166545948,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705505371094,0.0,0.0,0.0004986228304915,284.92840576171875,294.1499938964844,297.7451171875,292.1378173828125,298.3277282714844,297.8138732910156,284.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636495426297,1.3306923563050075e-08,0.001063636271283,-0.0339012928307056,0.0,0.0,0.0,-0.0114096226170659,60.0,13.408928871154783,0.0,-7.71359296436458e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720764160156,0.0,0.0,9.982088522519916e-05,298.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725036621094,0.0,0.0,7.358179573202506e-05,299.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720153808594,0.0,0.0,7.763906614854932e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97235107421875,0.0,0.0,0.0001051166545948,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705505371094,0.0,0.0,0.0004986228304915,284.92840576171875,294.1499938964844,297.7451171875,292.1378173828125,298.3277282714844,297.8138732910156,284.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636495426297,1.3306923563050075e-08,0.001063636271283,-0.0339012928307056,0.0,0.0,0.0,-0.0114096226170659,60.0,13.408928871154783,0.0,-7.71359296436458e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96795654296875,0.0,0.0,9.985661745304242e-05,298.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683532714844,0.0,0.0,7.360812742263079e-05,299.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678955078125,0.0,0.0,7.766685303067788e-05,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682006835937,0.0,0.0,0.0001051542712957,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664306640625,0.0,0.0,0.0004988013533875,284.92333984375,294.1499938964844,297.7055053710937,292.1304626464844,298.3161315917969,297.7737121582031,284.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640292894095,1.3351338701284021e-08,0.0010640160180628,-0.0340174809098243,0.0,0.0,0.0,-0.0114316409453749,60.0,13.371482849121094,0.0,-7.719103223280399e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96795654296875,0.0,0.0,9.985661745304242e-05,298.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683532714844,0.0,0.0,7.360812742263079e-05,299.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678955078125,0.0,0.0,7.766685303067788e-05,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682006835937,0.0,0.0,0.0001051542712957,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664306640625,0.0,0.0,0.0004988013533875,284.92333984375,294.1499938964844,297.7055053710937,292.1304626464844,298.3161315917969,297.7737121582031,284.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640292894095,1.3351338701284021e-08,0.0010640160180628,-0.0340174809098243,0.0,0.0,0.0,-0.0114316409453749,60.0,13.371482849121094,0.0,-7.719103223280399e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638977050781,0.0,0.0,9.989506361307576e-05,298.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642944335937,0.0,0.0,7.363646727753803e-05,299.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.0,0.0,7.769674994051456e-05,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9641418457031,0.0,0.0,0.0001051947547239,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96240234375,0.0,0.0,0.0004989934386685,284.9184265136719,294.1499938964844,297.6661682128906,292.12286376953125,298.3039855957031,297.7337646484375,284.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644381400197,1.3399140463832282e-08,0.0010644247522577,-0.0341425277292728,0.0,0.0,0.0,-0.011455338448286,60.0,13.334602355957031,0.0,-7.725034834038524e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638977050781,0.0,0.0,9.989506361307576e-05,298.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642944335937,0.0,0.0,7.363646727753803e-05,299.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.0,0.0,7.769674994051456e-05,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9641418457031,0.0,0.0,0.0001051947547239,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96240234375,0.0,0.0,0.0004989934386685,284.9184265136719,294.1499938964844,297.6661682128906,292.12286376953125,298.3039855957031,297.7337646484375,284.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644381400197,1.3399140463832282e-08,0.0010644247522577,-0.0341425277292728,0.0,0.0,0.0,-0.011455338448286,60.0,13.334602355957031,0.0,-7.725034834038524e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9619140625,0.0,0.0,9.991542174248023e-05,298.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623107910156,0.0,0.0,7.365146302618086e-05,299.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618530273437,0.0,0.0,7.771257514832541e-05,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.962158203125,0.0,0.0,0.000105216189695,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604187011719,0.0,0.0,0.0004990951856598,284.9160461425781,294.1499938964844,297.6466064453125,292.11895751953125,298.2976989746094,297.7138977050781,284.8425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064654556103,1.3424452660615316e-08,0.001064641168341,-0.034208744764328,0.0,0.0,0.0,-0.0114678861573338,60.0,13.316411018371582,0.0,-7.728177564558791e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.0,0.0,9.993616549763829e-05,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603576660156,0.0,0.0,7.366675708908588e-05,299.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598999023437,0.0,0.0,7.772870594635606e-05,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.960205078125,0.0,0.0,0.0001052380321198,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584655761719,0.0,0.0,0.0004991987952962,284.9136962890625,294.1499938964844,297.6271057128906,292.114990234375,298.291259765625,297.694091796875,284.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648752795532,1.3450245361923407e-08,0.0010648617753759,-0.0342762172222137,0.0,0.0,0.0,-0.0114806741476058,60.0,13.298355102539062,0.0,-7.731379980668862e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560852050781,0.0,0.0,9.99786498141475e-05,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.0,0.0,7.369806553469971e-05,299.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560241699219,0.0,0.0,7.776173879392445e-05,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563293457031,0.0,0.0,0.0001052827647072,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546203613281,0.0,0.0,0.0004994110204279,284.9090576171875,294.1499938964844,297.58837890625,292.10693359375,298.2781066894531,297.6546325683594,284.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653268545866,1.350307599068401e-08,0.0010653133504092,-0.034414418041706,0.0,0.0,0.0,-0.011506862938404,60.0,13.26250457763672,0.0,-7.737941132290872e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560852050781,0.0,0.0,9.99786498141475e-05,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.0,0.0,7.369806553469971e-05,299.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560241699219,0.0,0.0,7.776173879392445e-05,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563293457031,0.0,0.0,0.0001052827647072,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546203613281,0.0,0.0,0.0004994110204279,284.9090576171875,294.1499938964844,297.58837890625,292.10693359375,298.2781066894531,297.6546325683594,284.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653268545866,1.350307599068401e-08,0.0010653133504092,-0.034414418041706,0.0,0.0,0.0,-0.011506862938404,60.0,13.26250457763672,0.0,-7.737941132290872e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.0,0.0,0.000100022785773,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95269775390625,0.0,0.0,7.373058906523511e-05,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.0,0.0,7.779605948599055e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0001053292362485,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,0.0004996315692551,284.9045715332031,294.1499938964844,297.54998779296875,292.09869384765625,298.2644958496094,297.6154479980469,284.8702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657962411642,1.3557967193378316e-08,0.0010657827369868,-0.03455800563097,0.0,0.0,0.0,-0.0115340752527117,60.0,13.226974487304688,0.0,-7.744761632011432e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.0,0.0,0.000100022785773,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95269775390625,0.0,0.0,7.373058906523511e-05,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.0,0.0,7.779605948599055e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0001053292362485,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,0.0004996315692551,284.9045715332031,294.1499938964844,297.54998779296875,292.09869384765625,298.2644958496094,297.6154479980469,284.8702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657962411642,1.3557967193378316e-08,0.0010657827369868,-0.03455800563097,0.0,0.0,0.0,-0.0115340752527117,60.0,13.226974487304688,0.0,-7.744761632011432e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.0,0.0,0.0001000808333628,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490051269531,0.0,0.0,7.377337897196412e-05,299.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.0,0.0,7.784120680298656e-05,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488525390625,0.0,0.0,0.0001053903615684,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.0,0.0,0.0004999215598218,284.9002380371094,294.1499938964844,297.513671875,292.0914306640625,298.2504577636719,297.5772705078125,284.8810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664139408618,1.3630198303360432e-08,0.0010664003202691,-0.0347469486296176,0.0,0.0,0.0,-0.0115698827430605,60.0,13.194042205810549,0.0,-7.753741471105968e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
