time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219720,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.0,0.0,0.0001000808333628,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490051269531,0.0,0.0,7.377337897196412e-05,299.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.0,0.0,7.784120680298656e-05,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488525390625,0.0,0.0,0.0001053903615684,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.0,0.0,0.0004999215598218,284.9002380371094,294.1499938964844,297.513671875,292.0914306640625,298.2504577636719,297.5772705078125,284.8810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664139408618,1.3630198303360432e-08,0.0010664003202691,-0.0347469486296176,0.0,0.0,0.0,-0.0115698827430605,60.0,13.194042205810549,0.0,-7.753741471105968e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.0,0.0,0.000100160454167,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.0,0.0,7.383205957012251e-05,299.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.0,0.0,7.790312520228326e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.0,0.0,0.000105474195152,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.0,0.0,0.0005003192927688,284.8960266113281,294.1499938964844,297.4809875488281,292.0862731933594,298.2360534667969,297.5408935546875,284.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672613279893,1.3729302139608991e-08,0.0010672475909814,-0.0350061804056167,0.0,0.0,0.0,-0.0116190118715167,60.0,13.16600227355957,0.0,-7.766070098114143e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.0,0.0,0.000100160454167,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.0,0.0,7.383205957012251e-05,299.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.0,0.0,7.790312520228326e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.0,0.0,0.000105474195152,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.0,0.0,0.0005003192927688,284.8960266113281,294.1499938964844,297.4809875488281,292.0862731933594,298.2360534667969,297.5408935546875,284.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672613279893,1.3729302139608991e-08,0.0010672475909814,-0.0350061804056167,0.0,0.0,0.0,-0.0116190118715167,60.0,13.16600227355957,0.0,-7.766070098114143e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432983398437,0.0,0.0,0.0001002089775283,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.0,0.0,7.386782817775384e-05,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432373046875,0.0,0.0,7.794085831847042e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.0,0.0,0.0001055252942023,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.0,0.0,0.0005005617276765,284.8940124511719,294.1499938964844,297.4659118652344,292.0844421386719,298.22869873046875,297.5238952636719,284.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677779791876,1.3789716035716992e-08,0.0010677642421796,-0.0351642072200775,0.0,0.0,0.0,-0.0116489613428711,60.0,13.154781341552734,0.0,-7.773590482429429e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415588378906,0.0,0.0,0.0001002595527097,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.0,0.0,7.390511018456891e-05,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414978027344,0.0,0.0,7.79801921453327e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417724609375,0.0,0.0,0.0001055785469361,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9401550292969,0.0,0.0,0.0005008143489249,284.8919982910156,294.1499938964844,297.4516296386719,292.0830993652344,298.2213134765625,297.5074462890625,284.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068317098543,1.3852687885673733e-08,0.0010683032451197,-0.0353289172053337,0.0,0.0,0.0,-0.01168018206954,60.0,13.144648551940918,0.0,-7.781433453146749e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381408691406,0.0,0.0,0.0001003661163849,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0,7.398365414701402e-05,299.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,7.806307257851586e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383544921875,0.0,0.0,0.0001056907640304,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.0,0.0,0.0005013467161916,284.8880615234375,294.1499938964844,297.4254455566406,292.081787109375,298.2063903808594,297.4760131835937,284.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694509837776,1.3985370195257474e-08,0.0010694368975237,-0.0356759615242481,0.0,0.0,0.0,-0.011745954863727,60.0,13.127179145812988,0.0,-7.797970624778827e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381408691406,0.0,0.0,0.0001003661163849,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0,7.398365414701402e-05,299.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,7.806307257851586e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383544921875,0.0,0.0,0.0001056907640304,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.0,0.0,0.0005013467161916,284.8880615234375,294.1499938964844,297.4254455566406,292.081787109375,298.2063903808594,297.4760131835937,284.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694509837776,1.3985370195257474e-08,0.0010694368975237,-0.0356759615242481,0.0,0.0,0.0,-0.011745954863727,60.0,13.127179145812988,0.0,-7.797970624778827e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.934814453125,0.0,0.0,0.0001004790028673,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351806640625,0.0,0.0,7.406686199828982e-05,299.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93475341796875,0.0,0.0,7.81508642830886e-05,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.0,0.0,0.000105809624074,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334716796875,0.0,0.0,0.0005019106320105,284.88427734375,294.1499938964844,297.402099609375,292.08221435546875,298.1912841796875,297.44757080078125,284.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706529719755,1.4125930647423957e-08,0.0010706388857215,-0.0360435955226421,0.0,0.0,0.0,-0.0118156364187598,60.0,13.114874839782717,0.0,-7.81550966166833e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.934814453125,0.0,0.0,0.0001004790028673,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351806640625,0.0,0.0,7.406686199828982e-05,299.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93475341796875,0.0,0.0,7.81508642830886e-05,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.0,0.0,0.000105809624074,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334716796875,0.0,0.0,0.0005019106320105,284.88427734375,294.1499938964844,297.402099609375,292.08221435546875,298.1912841796875,297.44757080078125,284.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706529719755,1.4125930647423957e-08,0.0010706388857215,-0.0360435955226421,0.0,0.0,0.0,-0.0118156364187598,60.0,13.114874839782717,0.0,-7.81550966166833e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315795898437,0.0,0.0,0.0001005886369966,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93194580078125,0.0,0.0,7.414766878355294e-05,299.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,7.823613123036921e-05,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317932128906,0.0,0.0,0.0001059250716934,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93023681640625,0.0,0.0,0.000502458307892,284.8806457519531,294.1499938964844,297.3814392089844,292.084228515625,298.1760559082031,297.42205810546875,284.9341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718203848227,1.4262444558710284e-08,0.0010718061821535,-0.0364006347954273,0.0,0.0,0.0,-0.0118833119049668,60.0,13.106534957885742,0.0,-7.832561976783836e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315795898437,0.0,0.0,0.0001005886369966,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93194580078125,0.0,0.0,7.414766878355294e-05,299.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,7.823613123036921e-05,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317932128906,0.0,0.0,0.0001059250716934,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93023681640625,0.0,0.0,0.000502458307892,284.8806457519531,294.1499938964844,297.3814392089844,292.084228515625,298.1760559082031,297.42205810546875,284.9341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718203848227,1.4262444558710284e-08,0.0010718061821535,-0.0364006347954273,0.0,0.0,0.0,-0.0118833119049668,60.0,13.106534957885742,0.0,-7.832561976783836e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.928466796875,0.0,0.0,0.0001006885941023,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288024902344,0.0,0.0,7.422135240631178e-05,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92840576171875,0.0,0.0,7.831386756151915e-05,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0001060303329722,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271240234375,0.0,0.0,0.000502957671415,284.8771667480469,294.1499938964844,297.3631591796875,292.08770751953125,298.1607666015625,297.3992919921875,284.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728846536949,1.4386901447949184e-08,0.0010728703346103,-0.0367261245846748,0.0,0.0,0.0,-0.0119450101628899,60.0,13.10103702545166,0.0,-7.84812499432519e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.928466796875,0.0,0.0,0.0001006885941023,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288024902344,0.0,0.0,7.422135240631178e-05,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92840576171875,0.0,0.0,7.831386756151915e-05,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0001060303329722,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271240234375,0.0,0.0,0.000502957671415,284.8771667480469,294.1499938964844,297.3631591796875,292.08770751953125,298.1607666015625,297.3992919921875,284.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728846536949,1.4386901447949184e-08,0.0010728703346103,-0.0367261245846748,0.0,0.0,0.0,-0.0119450101628899,60.0,13.10103702545166,0.0,-7.84812499432519e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92694091796875,0.0,0.0,0.000100731391285,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272766113281,0.0,0.0,7.425289368256927e-05,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268798828125,0.0,0.0,7.834715506760404e-05,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271545410156,0.0,0.0,0.0001060753929778,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256286621094,0.0,0.0,0.0005031714681535,284.87548828125,294.1499938964844,297.3548583984375,292.0899658203125,298.1531066894531,297.38916015625,284.9497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733400704339,1.4440179718633317e-08,0.001073325634934,-0.0368654616177082,0.0,0.0,0.0,-0.0119714215397834,60.0,13.099255561828612,0.0,-7.854792016814829e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9254455566406,0.0,0.0,0.0001007726532407,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92578125,0.0,0.0,7.428330718539655e-05,299.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253845214844,0.0,0.0,7.837924204068258e-05,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,0.0001061188449966,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92413330078125,0.0,0.0,0.0005033775814808,284.87384033203125,294.1499938964844,297.3470458984375,292.092529296875,298.1454467773437,297.3795471191406,284.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737791890278,1.4491548405715092e-08,0.0010737646371126,-0.0369998030364513,0.0,0.0,0.0,-0.0119968857616186,60.0,13.097756385803224,0.0,-7.861222428573458e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224853515625,0.0,0.0,0.0001008452163659,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228210449219,0.0,0.0,7.433679274981841e-05,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92242431640625,0.0,0.0,7.843567436793819e-05,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9226989746094,0.0,0.0,0.0001061952571035,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92120361328125,0.0,0.0,0.000503740098793,284.8706359863281,294.1499938964844,297.3328552246094,292.0985412597656,298.130126953125,297.3613586425781,284.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745531180873,1.4581875262820176e-08,0.0010745385661721,-0.0372360162436962,0.0,0.0,0.0,-0.0120416721329092,60.0,13.095342636108398,0.0,-7.872536400554966e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224853515625,0.0,0.0,0.0001008452163659,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228210449219,0.0,0.0,7.433679274981841e-05,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92242431640625,0.0,0.0,7.843567436793819e-05,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9226989746094,0.0,0.0,0.0001061952571035,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92120361328125,0.0,0.0,0.000503740098793,284.8706359863281,294.1499938964844,297.3328552246094,292.0985412597656,298.130126953125,297.3613586425781,284.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745531180873,1.4581875262820176e-08,0.0010745385661721,-0.0372360162436962,0.0,0.0,0.0,-0.0120416721329092,60.0,13.095342636108398,0.0,-7.872536400554966e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.0,0.0,0.0001008958788588,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91998291015625,0.0,0.0,7.437412568833679e-05,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195861816406,0.0,0.0,7.847506640246138e-05,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198608398437,0.0,0.0,0.0001062485898728,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183959960937,0.0,0.0,0.0005039931857027,284.8675842285156,294.1499938964844,297.3203430175781,292.1056213378906,298.1148681640625,297.3454284667969,284.975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750909568741,1.4644901291660517e-08,0.0010750762885436,-0.037400834262371,0.0,0.0,0.0,-0.0120729114860296,60.0,13.093927383422852,0.0,-7.88043550414841e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.0,0.0,0.0001008958788588,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91998291015625,0.0,0.0,7.437412568833679e-05,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195861816406,0.0,0.0,7.847506640246138e-05,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198608398437,0.0,0.0,0.0001062485898728,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183959960937,0.0,0.0,0.0005039931857027,284.8675842285156,294.1499938964844,297.3203430175781,292.1056213378906,298.1148681640625,297.3454284667969,284.975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750909568741,1.4644901291660517e-08,0.0010750762885436,-0.037400834262371,0.0,0.0,0.0,-0.0120729114860296,60.0,13.093927383422852,0.0,-7.88043550414841e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169006347656,0.0,0.0,0.0001009407278615,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.917236328125,0.0,0.0,7.440718036377802e-05,299.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168395996094,0.0,0.0,7.850994734326378e-05,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171142578125,0.0,0.0,0.0001062958181137,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156494140625,0.0,0.0,0.0005042172269895,284.8646545410156,294.1499938964844,297.30926513671875,292.1136169433594,298.0997009277344,297.33154296875,284.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755687253549,1.470069488362924e-08,0.0010755540570244,-0.0375467352569103,0.0,0.0,0.0,-0.0121005736291408,60.0,13.093669891357422,0.0,-7.887431507924705e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169006347656,0.0,0.0,0.0001009407278615,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.917236328125,0.0,0.0,7.440718036377802e-05,299.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168395996094,0.0,0.0,7.850994734326378e-05,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171142578125,0.0,0.0,0.0001062958181137,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156494140625,0.0,0.0,0.0005042172269895,284.8646545410156,294.1499938964844,297.30926513671875,292.1136169433594,298.0997009277344,297.33154296875,284.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755687253549,1.470069488362924e-08,0.0010755540570244,-0.0375467352569103,0.0,0.0,0.0,-0.0121005736291408,60.0,13.093669891357422,0.0,-7.887431507924705e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142761230469,0.0,0.0,0.0001009845727821,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91461181640625,0.0,0.0,7.443950016750023e-05,299.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142150878906,0.0,0.0,7.854404248064384e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144592285156,0.0,0.0,0.0001063419840647,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130249023437,0.0,0.0,0.0005044363206252,284.8619079589844,294.1499938964844,297.2994079589844,292.1224060058594,298.0846252441406,297.3192138671875,284.9955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760346194729,1.4755238808561444e-08,0.0010760199511423,-0.0376893691718578,0.0,0.0,0.0,-0.0121276108548045,60.0,13.095157623291016,0.0,-7.894274034470072e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142761230469,0.0,0.0,0.0001009845727821,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91461181640625,0.0,0.0,7.443950016750023e-05,299.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142150878906,0.0,0.0,7.854404248064384e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144592285156,0.0,0.0,0.0001063419840647,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130249023437,0.0,0.0,0.0005044363206252,284.8619079589844,294.1499938964844,297.2994079589844,292.1224060058594,298.0846252441406,297.3192138671875,284.9955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760346194729,1.4755238808561444e-08,0.0010760199511423,-0.0376893691718578,0.0,0.0,0.0,-0.0121276108548045,60.0,13.095157623291016,0.0,-7.894274034470072e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129943847656,0.0,0.0,0.0001010125197353,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.913330078125,0.0,0.0,7.446009840350598e-05,299.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129333496094,0.0,0.0,7.85657757660374e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132080078125,0.0,0.0,0.0001063714080373,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117736816406,0.0,0.0,0.0005045759025961,284.860595703125,294.1499938964844,297.2948303222656,292.1270446777344,298.0771484375,297.3135986328125,285.0005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763326426967,1.4790014546406384e-08,0.0010763178579509,-0.0377803072333335,0.0,0.0,0.0,-0.0121448542922735,60.0,13.097068786621094,0.0,-7.898638187953112e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117431640625,0.0,0.0,0.0001010420237435,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120483398437,0.0,0.0,7.448184624081478e-05,299.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91168212890625,0.0,0.0,7.858871686039492e-05,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91192626953125,0.0,0.0,0.0001064024763763,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105224609375,0.0,0.0,0.0005047232843935,284.8592834472656,294.1499938964844,297.2904663085937,292.1318359375,298.0696716308594,297.3080749511719,285.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766476625576,1.4826738059525724e-08,0.0010766328778117,-0.037876334041357,0.0,0.0,0.0,-0.0121630644425749,60.0,13.099258422851562,0.0,-7.903247478679989e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092712402344,0.0,0.0,0.0001011164422379,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095764160156,0.0,0.0,7.453669240931049e-05,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092102050781,0.0,0.0,7.864658982725814e-05,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9094543457031,0.0,0.0,0.0001064808384398,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080505371094,0.0,0.0,0.0005050950567238,284.8567810058594,294.1499938964844,297.2822570800781,292.1418151855469,298.0548095703125,297.2978210449219,285.0155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774382390081,1.4919374180522027e-08,0.0010774233378469,-0.0381185710430145,0.0,0.0,0.0,-0.012208979576826,60.0,13.105584144592283,0.0,-7.914881905435325e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092712402344,0.0,0.0,0.0001011164422379,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095764160156,0.0,0.0,7.453669240931049e-05,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092102050781,0.0,0.0,7.864658982725814e-05,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9094543457031,0.0,0.0,0.0001064808384398,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080505371094,0.0,0.0,0.0005050950567238,284.8567810058594,294.1499938964844,297.2822570800781,292.1418151855469,298.0548095703125,297.2978210449219,285.0155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774382390081,1.4919374180522027e-08,0.0010774233378469,-0.0381185710430145,0.0,0.0,0.0,-0.012208979576826,60.0,13.105584144592283,0.0,-7.914881905435325e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068298339844,0.0,0.0,0.0001011966669466,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071655273437,0.0,0.0,7.459583139279857e-05,299.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90679931640625,0.0,0.0,7.870898843975738e-05,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90704345703125,0.0,0.0,0.0001065653195837,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056701660156,0.0,0.0,0.0005054958746768,284.8543395996094,294.1499938964844,297.2745056152344,292.1521301269531,298.0400085449219,297.2882385253906,285.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782922618091,1.5019255172887824e-08,0.0010782772442325,-0.0383797362446785,0.0,0.0,0.0,-0.0122584933415055,60.0,13.113550186157228,0.0,-7.927435774490733e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068298339844,0.0,0.0,0.0001011966669466,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071655273437,0.0,0.0,7.459583139279857e-05,299.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90679931640625,0.0,0.0,7.870898843975738e-05,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90704345703125,0.0,0.0,0.0001065653195837,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056701660156,0.0,0.0,0.0005054958746768,284.8543395996094,294.1499938964844,297.2745056152344,292.1521301269531,298.0400085449219,297.2882385253906,285.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782922618091,1.5019255172887824e-08,0.0010782772442325,-0.0383797362446785,0.0,0.0,0.0,-0.0122584933415055,60.0,13.113550186157228,0.0,-7.927435774490733e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9045104980469,0.0,0.0,0.00010126989946,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048156738281,0.0,0.0,7.464980444638059e-05,299.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044494628906,0.0,0.0,7.876593736000359e-05,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046936035156,0.0,0.0,0.0001066424301825,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033508300781,0.0,0.0,0.0005058617098256,284.8520202636719,294.1499938964844,297.2669677734375,292.1627197265625,298.0253295898437,297.2795104980469,285.0355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790718952193,1.5110419582242685e-08,0.0010790567612275,-0.0386181101202964,0.0,0.0,0.0,-0.0123036876320838,60.0,13.123263359069824,0.0,-7.938902513160428e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9045104980469,0.0,0.0,0.00010126989946,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048156738281,0.0,0.0,7.464980444638059e-05,299.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044494628906,0.0,0.0,7.876593736000359e-05,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046936035156,0.0,0.0,0.0001066424301825,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033508300781,0.0,0.0,0.0005058617098256,284.8520202636719,294.1499938964844,297.2669677734375,292.1627197265625,298.0253295898437,297.2795104980469,285.0355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790718952193,1.5110419582242685e-08,0.0010790567612275,-0.0386181101202964,0.0,0.0,0.0,-0.0123036876320838,60.0,13.123263359069824,0.0,-7.938902513160428e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022827148437,0.0,0.0,0.0001013344081002,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.902587890625,0.0,0.0,7.469735282938927e-05,299.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022216796875,0.0,0.0,7.881610508775339e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024658203125,0.0,0.0,0.0001067103585228,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.901123046875,0.0,0.0,0.0005061839474365,284.8498229980469,294.1499938964844,297.2594299316406,292.1733703613281,298.0107727050781,297.2713317871094,285.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797585127875,1.5190716240454094e-08,0.0010797433787956,-0.0388280563056468,0.0,0.0,0.0,-0.0123434942215681,60.0,13.133234024047852,0.0,-7.94900927303388e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022827148437,0.0,0.0,0.0001013344081002,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.902587890625,0.0,0.0,7.469735282938927e-05,299.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022216796875,0.0,0.0,7.881610508775339e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024658203125,0.0,0.0,0.0001067103585228,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.901123046875,0.0,0.0,0.0005061839474365,284.8498229980469,294.1499938964844,297.2594299316406,292.1733703613281,298.0107727050781,297.2713317871094,285.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797585127875,1.5190716240454094e-08,0.0010797433787956,-0.0388280563056468,0.0,0.0,0.0,-0.0123434942215681,60.0,13.133234024047852,0.0,-7.94900927303388e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012145996094,0.0,0.0,0.0001013628425425,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9015197753906,0.0,0.0,7.471830758731812e-05,299.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9011535644531,0.0,0.0,7.883821672294289e-05,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013977050781,0.0,0.0,0.0001067402918124,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000549316406,0.0,0.0,0.0005063259741291,284.84881591796875,294.1499938964844,297.2555847167969,292.1787109375,298.0035400390625,297.2673645019531,285.05035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800610762089,1.5226095939624432e-08,0.0010800459422171,-0.0389205664396286,0.0,0.0,0.0,-0.0123610338196158,60.0,13.138068199157717,0.0,-7.953464375987097e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.900146484375,0.0,0.0,0.0001013887449516,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90045166015625,0.0,0.0,7.473739970009774e-05,299.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90008544921875,0.0,0.0,7.885836384957656e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9003295898437,0.0,0.0,0.0001067675693775,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990173339844,0.0,0.0,0.000506455427967,284.8478088378906,294.1499938964844,297.2516174316406,292.1839904785156,297.9963684082031,297.26336669921875,285.0552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803368641063,1.5258331487189025e-08,0.0010803216136991,-0.039004847407341,0.0,0.0,0.0,-0.0123770143836736,60.0,13.14272689819336,0.0,-7.957525127721966e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8981018066406,0.0,0.0,0.0001014320223475,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984069824219,0.0,0.0,7.476929749827832e-05,299.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8980407714844,0.0,0.0,7.889201515354216e-05,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8982849121094,0.0,0.0,0.0001068131387,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89697265625,0.0,0.0,0.0005066716112196,284.84588623046875,294.1499938964844,297.24334716796875,292.1944274902344,297.9820556640625,297.2553100585937,285.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807971702888,1.5312169310277568e-08,0.0010807819198817,-0.0391456112265586,0.0,0.0,0.0,-0.0124037042260169,60.0,13.15127658843994,0.0,-7.964308679220269e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8981018066406,0.0,0.0,0.0001014320223475,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984069824219,0.0,0.0,7.476929749827832e-05,299.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8980407714844,0.0,0.0,7.889201515354216e-05,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8982849121094,0.0,0.0,0.0001068131387,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89697265625,0.0,0.0,0.0005066716112196,284.84588623046875,294.1499938964844,297.24334716796875,292.1944274902344,297.9820556640625,297.2553100585937,285.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807971702888,1.5312169310277568e-08,0.0010807819198817,-0.0391456112265586,0.0,0.0,0.0,-0.0124037042260169,60.0,13.15127658843994,0.0,-7.964308679220269e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89617919921875,0.0,0.0,0.0001014625304378,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964538574219,0.0,0.0,7.479178020730615e-05,299.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961181640625,0.0,0.0,7.891574205132201e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963317871094,0.0,0.0,0.0001068452620529,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8950500488281,0.0,0.0,0.0005068240570835,284.8441162109375,294.1499938964844,297.2343139648437,292.2045288085937,297.96783447265625,297.24688720703125,285.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811216197907,1.5350106963296642e-08,0.0010811063693836,-0.0392447970807552,0.0,0.0,0.0,-0.0124225113540887,60.0,13.158357620239258,0.0,-7.969089921289196e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89617919921875,0.0,0.0,0.0001014625304378,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964538574219,0.0,0.0,7.479178020730615e-05,299.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961181640625,0.0,0.0,7.891574205132201e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963317871094,0.0,0.0,0.0001068452620529,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8950500488281,0.0,0.0,0.0005068240570835,284.8441162109375,294.1499938964844,297.2343139648437,292.2045288085937,297.96783447265625,297.24688720703125,285.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811216197907,1.5350106963296642e-08,0.0010811063693836,-0.0392447970807552,0.0,0.0,0.0,-0.0124225113540887,60.0,13.158357620239258,0.0,-7.969089921289196e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
