time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222060,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8943176269531,0.0,0.0,0.0001014793597278,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946228027344,0.0,0.0,7.480418571503833e-05,299.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.894287109375,0.0,0.0,7.892882422311231e-05,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945007324219,0.0,0.0,0.0001068629790097,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932189941406,0.0,0.0,0.0005069081671535,284.8424987792969,294.1499938964844,297.2242736816406,292.21417236328125,297.9537048339844,297.2378234863281,285.08465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813003173097,1.5370995143371147e-08,0.0010812849504873,-0.0392994098365306,0.0,0.0,0.0,-0.0124328667297959,60.0,13.163533210754396,0.0,-7.971723903210659e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8943176269531,0.0,0.0,0.0001014793597278,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946228027344,0.0,0.0,7.480418571503833e-05,299.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.894287109375,0.0,0.0,7.892882422311231e-05,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945007324219,0.0,0.0,0.0001068629790097,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932189941406,0.0,0.0,0.0005069081671535,284.8424987792969,294.1499938964844,297.2242736816406,292.21417236328125,297.9537048339844,297.2378234863281,285.08465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813003173097,1.5370995143371147e-08,0.0010812849504873,-0.0392994098365306,0.0,0.0,0.0,-0.0124328667297959,60.0,13.163533210754396,0.0,-7.971723903210659e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.892578125,0.0,0.0,0.0001014816371025,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89288330078125,0.0,0.0,7.480585918528959e-05,299.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8925170898437,0.0,0.0,7.893059228081256e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89276123046875,0.0,0.0,0.0001068653800757,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915100097656,0.0,0.0,0.0005069195758551,284.84100341796875,294.1499938964844,297.2130432128906,292.22320556640625,297.9396667480469,297.2278747558594,285.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813240660354,1.5373753825542735e-08,0.0010813086992129,-0.0393066257238388,0.0,0.0,0.0,-0.012434234842658,60.0,13.166379928588867,0.0,-7.972072069151181e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.892578125,0.0,0.0,0.0001014816371025,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89288330078125,0.0,0.0,7.480585918528959e-05,299.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8925170898437,0.0,0.0,7.893059228081256e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89276123046875,0.0,0.0,0.0001068653800757,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915100097656,0.0,0.0,0.0005069195758551,284.84100341796875,294.1499938964844,297.2130432128906,292.22320556640625,297.9396667480469,297.2278747558594,285.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813240660354,1.5373753825542735e-08,0.0010813086992129,-0.0393066257238388,0.0,0.0,0.0,-0.012434234842658,60.0,13.166379928588867,0.0,-7.972072069151181e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8917541503906,0.0,0.0,0.0001014771842164,298.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920288085937,0.0,0.0,7.480257045244798e-05,299.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916931152344,0.0,0.0,7.89271216490306e-05,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89190673828125,0.0,0.0,0.0001068606798071,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89068603515625,0.0,0.0,0.000506897282321,284.8403015136719,294.1499938964844,297.2068786621094,292.2274169921875,297.9326477050781,297.2225036621094,285.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812761029228,1.5368158301498624e-08,0.0010812607361003,-0.0392919927835464,0.0,0.0,0.0,-0.0124314604327082,60.0,13.16679859161377,0.0,-7.971365789671837e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89093017578125,0.0,0.0,0.0001014683657558,298.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912353515625,0.0,0.0,7.47960657463409e-05,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908996582031,0.0,0.0,7.892026042100042e-05,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89111328125,0.0,0.0,0.0001068513884092,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.889892578125,0.0,0.0,0.0005068532773293,284.83966064453125,294.1499938964844,297.2003173828125,292.2314453125,297.9256286621094,297.2167663574219,285.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811818065121,1.5357130678239628e-08,0.0010811664396896,-0.0392631627619266,0.0,0.0,0.0,-0.0124259935691952,60.0,13.166430473327637,0.0,-7.969975968080689e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.889404296875,0.0,0.0,0.0001014385416056,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896789550781,0.0,0.0,7.477408507838845e-05,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88934326171875,0.0,0.0,7.889705739216879e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895568847656,0.0,0.0,0.0001068199853762,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88836669921875,0.0,0.0,0.000506704323925,284.83843994140625,294.1499938964844,297.1859130859375,292.2388000488281,297.91162109375,297.204345703125,285.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808636434376,1.5319896462528962e-08,0.0010808482766151,-0.0391658134758472,0.0,0.0,0.0,-0.0124075366184115,60.0,13.16339111328125,0.0,-7.965282122768259e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.889404296875,0.0,0.0,0.0001014385416056,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896789550781,0.0,0.0,7.477408507838845e-05,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88934326171875,0.0,0.0,7.889705739216879e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895568847656,0.0,0.0,0.0001068199853762,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88836669921875,0.0,0.0,0.000506704323925,284.83843994140625,294.1499938964844,297.1859130859375,292.2388000488281,297.91162109375,297.204345703125,285.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808636434376,1.5319896462528962e-08,0.0010808482766151,-0.0391658134758472,0.0,0.0,0.0,-0.0124075366184115,60.0,13.16339111328125,0.0,-7.965282122768259e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879699707031,0.0,0.0,0.0001013922446873,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88824462890625,0.0,0.0,7.473995356122032e-05,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879089355469,0.0,0.0,7.886104140197858e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881225585937,0.0,0.0,0.0001067712291842,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869323730469,0.0,0.0,0.0005064731230959,284.8373718261719,294.1499938964844,297.1695556640625,292.2450866699219,297.8975524902344,297.1903381347656,285.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803695768117,1.5262129338111663e-08,0.0010803543264046,-0.0390147753059864,0.0,0.0,0.0,-0.0123788984492421,60.0,13.156793594360352,0.0,-7.958003322983134e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879699707031,0.0,0.0,0.0001013922446873,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88824462890625,0.0,0.0,7.473995356122032e-05,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879089355469,0.0,0.0,7.886104140197858e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881225585937,0.0,0.0,0.0001067712291842,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869323730469,0.0,0.0,0.0005064731230959,284.8373718261719,294.1499938964844,297.1695556640625,292.2450866699219,297.8975524902344,297.1903381347656,285.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803695768117,1.5262129338111663e-08,0.0010803543264046,-0.0390147753059864,0.0,0.0,0.0,-0.0123788984492421,60.0,13.156793594360352,0.0,-7.958003322983134e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866271972656,0.0,0.0,0.0001013279252219,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88690185546875,0.0,0.0,7.469253614544868e-05,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865661621094,0.0,0.0,7.881101191742346e-05,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88677978515625,0.0,0.0,0.0001067034900188,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855895996094,0.0,0.0,0.0005061518750153,284.83642578125,294.1499938964844,297.1510009765625,292.25018310546875,297.8834228515625,297.17449951171875,285.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796836577355,1.5181910839601187e-08,0.0010796684073284,-0.0388050340116024,0.0,0.0,0.0,-0.012339130975306,60.0,13.146231651306152,0.0,-7.947900826366094e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866271972656,0.0,0.0,0.0001013279252219,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88690185546875,0.0,0.0,7.469253614544868e-05,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865661621094,0.0,0.0,7.881101191742346e-05,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88677978515625,0.0,0.0,0.0001067034900188,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855895996094,0.0,0.0,0.0005061518750153,284.83642578125,294.1499938964844,297.1510009765625,292.25018310546875,297.8834228515625,297.17449951171875,285.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796836577355,1.5181910839601187e-08,0.0010796684073284,-0.0388050340116024,0.0,0.0,0.0,-0.012339130975306,60.0,13.146231651306152,0.0,-7.947900826366094e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853759765625,0.0,0.0,0.0001012429347611,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856506347656,0.0,0.0,7.462988287443295e-05,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853454589844,0.0,0.0,7.874490256654099e-05,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88555908203125,0.0,0.0,0.0001066139884642,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843688964844,0.0,0.0,0.0005057273083366,284.8356018066406,294.1499938964844,297.1300048828125,292.2539367675781,297.8691711425781,297.15643310546875,285.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787774808704,1.5075931614205732e-08,0.0010787623468786,-0.0385279357433319,0.0,0.0,0.0,-0.0122865932062268,60.0,13.13089370727539,0.0,-7.934563228673144e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853759765625,0.0,0.0,0.0001012429347611,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856506347656,0.0,0.0,7.462988287443295e-05,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853454589844,0.0,0.0,7.874490256654099e-05,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88555908203125,0.0,0.0,0.0001066139884642,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843688964844,0.0,0.0,0.0005057273083366,284.8356018066406,294.1499938964844,297.1300048828125,292.2539367675781,297.8691711425781,297.15643310546875,285.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787774808704,1.5075931614205732e-08,0.0010787623468786,-0.0385279357433319,0.0,0.0,0.0,-0.0122865932062268,60.0,13.13089370727539,0.0,-7.934563228673144e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847961425781,0.0,0.0,0.0001011910644592,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,7.459164771717042e-05,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,7.870455738157034e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8849792480469,0.0,0.0,0.0001065593605744,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8838195800781,0.0,0.0,0.0005054682260379,284.83526611328125,294.1499938964844,297.1184997558594,292.2552490234375,297.8619384765625,297.1462707519531,285.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782240424305,1.5011261567110523e-08,0.001078209024854,-0.0383588410913944,0.0,0.0,0.0,-0.0122545324265956,60.0,13.120945930480955,0.0,-7.926431067062367e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842468261719,0.0,0.0,0.000101136349258,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.884521484375,0.0,0.0,7.455130980815738e-05,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842163085937,0.0,0.0,7.866199302952737e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843994140625,0.0,0.0,0.0001065017422661,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832702636719,0.0,0.0,0.0005051949410699,284.8349304199219,294.1499938964844,297.1063232421875,292.25616455078125,297.8547058105469,297.1357727050781,285.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776405688375,1.4943044135407035e-08,0.001077625551261,-0.0381804630160331,0.0,0.0,0.0,-0.0122207123786211,60.0,13.110299110412598,0.0,-7.917856237327214e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832092285156,0.0,0.0,0.0001010136693366,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8834533691406,0.0,0.0,7.446086965501308e-05,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8831481933594,0.0,0.0,7.856656884541735e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88336181640625,0.0,0.0,0.0001063725503627,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822326660156,0.0,0.0,0.0005045821308158,284.8343811035156,294.1499938964844,297.0797424316406,292.2567443847656,297.8400573730469,297.1131896972656,285.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763350874185,1.4790111357854132e-08,0.0010763203026726,-0.0377805568277835,0.0,0.0,0.0,-0.0121449092403054,60.0,13.085688591003418,0.0,-7.898649556636883e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832092285156,0.0,0.0,0.0001010136693366,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8834533691406,0.0,0.0,7.446086965501308e-05,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8831481933594,0.0,0.0,7.856656884541735e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88336181640625,0.0,0.0,0.0001063725503627,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822326660156,0.0,0.0,0.0005045821308158,284.8343811035156,294.1499938964844,297.0797424316406,292.2567443847656,297.8400573730469,297.1131896972656,285.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763350874185,1.4790111357854132e-08,0.0010763203026726,-0.0377805568277835,0.0,0.0,0.0,-0.0121449092403054,60.0,13.085688591003418,0.0,-7.898649556636883e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826904296875,0.0,0.0,0.0001009390398394,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829650878906,0.0,0.0,7.440586341544986e-05,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826599121094,0.0,0.0,7.850852853152901e-05,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8828430175781,0.0,0.0,0.0001062939627445,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817138671875,0.0,0.0,0.0005042093689553,284.8341369628906,294.1499938964844,297.064697265625,292.25634765625,297.8323059082031,297.1001892089844,285.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755374096333,1.4697084438353158e-08,0.0010755227413028,-0.037537295371294,0.0,0.0,0.0,-0.0120987817645072,60.0,13.070144653320312,0.0,-7.886978892202023e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822326660156,0.0,0.0,0.0001008693070616,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824768066406,0.0,0.0,7.435445877490565e-05,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822021484375,0.0,0.0,7.845428626751527e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88238525390625,0.0,0.0,0.0001062205265043,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812561035156,0.0,0.0,0.00050386111252,284.8339233398437,294.1499938964844,297.04998779296875,292.2555236816406,297.8251342773437,297.08807373046875,285.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747958440333,1.4610164633666043e-08,0.0010747812921181,-0.0373099967837333,0.0,0.0,0.0,-0.0120557006448507,60.0,13.055602073669434,0.0,-7.876081298263672e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813781738281,0.0,0.0,0.0001007098326226,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816223144531,0.0,0.0,7.423690112773329e-05,299.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813171386719,0.0,0.0,7.833024574210867e-05,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88153076171875,0.0,0.0,0.0001060525901266,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804016113281,0.0,0.0,0.0005030644824728,284.8335876464844,294.1499938964844,297.01641845703125,292.2529296875,297.8099060058594,297.05975341796875,285.1811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730952490121,1.441138230973138e-08,0.0010730809299275,-0.0367901511490345,0.0,0.0,0.0,-0.0119571527466177,60.0,13.020330429077148,0.0,-7.851188144059051e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813781738281,0.0,0.0,0.0001007098326226,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816223144531,0.0,0.0,7.423690112773329e-05,299.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813171386719,0.0,0.0,7.833024574210867e-05,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88153076171875,0.0,0.0,0.0001060525901266,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804016113281,0.0,0.0,0.0005030644824728,284.8335876464844,294.1499938964844,297.01641845703125,292.2529296875,297.8099060058594,297.05975341796875,285.1811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730952490121,1.441138230973138e-08,0.0010730809299275,-0.0367901511490345,0.0,0.0,0.0,-0.0119571527466177,60.0,13.020330429077148,0.0,-7.851188144059051e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.880615234375,0.0,0.0,0.0001005438971333,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.880859375,0.0,0.0,7.411457045236602e-05,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88055419921875,0.0,0.0,7.820117752999067e-05,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807678222656,0.0,0.0,0.0001058778434526,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8796691894531,0.0,0.0,0.0005022356053814,284.8334045410156,294.1499938964844,296.97869873046875,292.24957275390625,297.79412841796875,297.02734375,285.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713262017816,1.4204547760243711e-08,0.0010713119991123,-0.0362492129206657,0.0,0.0,0.0,-0.0118546150624752,60.0,12.981374740600586,0.0,-7.825327941191065e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.880615234375,0.0,0.0,0.0001005438971333,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.880859375,0.0,0.0,7.411457045236602e-05,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88055419921875,0.0,0.0,7.820117752999067e-05,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807678222656,0.0,0.0,0.0001058778434526,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8796691894531,0.0,0.0,0.0005022356053814,284.8334045410156,294.1499938964844,296.97869873046875,292.24957275390625,297.79412841796875,297.02734375,285.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713262017816,1.4204547760243711e-08,0.0010713119991123,-0.0362492129206657,0.0,0.0,0.0,-0.0118546150624752,60.0,12.981374740600586,0.0,-7.825327941191065e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802795410156,0.0,0.0,0.0001004587174975,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805236816406,0.0,0.0,7.405178621411324e-05,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802185058594,0.0,0.0,7.813492265995592e-05,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88043212890625,0.0,0.0,0.0001057881454471,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793334960937,0.0,0.0,0.0005018101655878,284.8333740234375,294.1499938964844,296.9583435058594,292.24761962890625,297.7860412597656,297.00958251953125,285.19549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704175801947,1.4098379352844862e-08,0.0010704034939408,-0.0359715372323989,0.0,0.0,0.0,-0.0118019795045256,60.0,12.9608154296875,0.0,-7.812069924284516e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87994384765625,0.0,0.0,0.0001003726865747,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88018798828125,0.0,0.0,7.39883616915904e-05,299.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799133300781,0.0,0.0,7.806800567777827e-05,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800964355469,0.0,0.0,0.0001056975452229,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8790283203125,0.0,0.0,0.0005013804184272,284.8333740234375,294.1499938964844,296.93707275390625,292.2454528808594,297.77783203125,296.9911804199219,285.20025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695005767047,1.3991146907699203e-08,0.0010694866068661,-0.0356910713016986,0.0,0.0,0.0,-0.0117488196119666,60.0,12.939839363098145,0.0,-7.798691115112889e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793640136719,0.0,0.0,0.0001001982673187,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8796081542969,0.0,0.0,7.385978824459016e-05,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793029785156,0.0,0.0,7.793234544806182e-05,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795166015625,0.0,0.0,0.0001055138709489,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,0.0005005092243663,284.8333740234375,294.1499938964844,296.891845703125,292.2406005859375,297.7611694335937,296.9528503417969,285.2098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676431702449,1.3773755469514981e-08,0.001067629433237,-0.0351224578917026,0.0,0.0,0.0,-0.011641058139503,60.0,12.896848678588867,0.0,-7.771603094397508e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793640136719,0.0,0.0,0.0001001982673187,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8796081542969,0.0,0.0,7.385978824459016e-05,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793029785156,0.0,0.0,7.793234544806182e-05,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795166015625,0.0,0.0,0.0001055138709489,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,0.0005005092243663,284.8333740234375,294.1499938964844,296.891845703125,292.2406005859375,297.7611694335937,296.9528503417969,285.2098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676431702449,1.3773755469514981e-08,0.001067629433237,-0.0351224578917026,0.0,0.0,0.0,-0.011641058139503,60.0,12.896848678588867,0.0,-7.771603094397508e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788757324219,0.0,0.0,0.0001000185220618,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791198730469,0.0,0.0,7.372729305643588e-05,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788146972656,0.0,0.0,7.779253792250529e-05,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789978027344,0.0,0.0,0.0001053245869115,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779602050781,0.0,0.0,0.0004996113711968,284.83355712890625,294.1499938964844,296.84326171875,292.2350158691406,297.74383544921875,296.9106750488281,285.21929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065726741217,1.3549722233108241e-08,0.0010657132370397,-0.0345364362001419,0.0,0.0,0.0,-0.0115299923345446,60.0,12.851308822631836,0.0,-7.743737029386466e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788757324219,0.0,0.0,0.0001000185220618,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791198730469,0.0,0.0,7.372729305643588e-05,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788146972656,0.0,0.0,7.779253792250529e-05,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789978027344,0.0,0.0,0.0001053245869115,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779602050781,0.0,0.0,0.0004996113711968,284.83355712890625,294.1499938964844,296.84326171875,292.2350158691406,297.74383544921875,296.9106750488281,285.21929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065726741217,1.3549722233108241e-08,0.0010657132370397,-0.0345364362001419,0.0,0.0,0.0,-0.0115299923345446,60.0,12.851308822631836,0.0,-7.743737029386466e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,9.983513155020772e-05,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786926269531,0.0,0.0,7.359210576396435e-05,299.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87841796875,0.0,0.0,7.764990004943684e-05,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87860107421875,0.0,0.0,0.0001051314684445,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775634765625,0.0,0.0,0.000498695357237,284.83380126953125,294.1499938964844,296.7916564941406,292.2287292480469,297.7259216308594,296.8656005859375,285.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637724772095,1.3321157510404193e-08,0.0010637590894475,-0.0339385271072387,0.0,0.0,0.0,-0.0114166848361492,60.0,12.80395793914795,0.0,-7.715358663062943e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,9.983513155020772e-05,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786926269531,0.0,0.0,7.359210576396435e-05,299.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87841796875,0.0,0.0,7.764990004943684e-05,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87860107421875,0.0,0.0,0.0001051314684445,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775634765625,0.0,0.0,0.000498695357237,284.83380126953125,294.1499938964844,296.7916564941406,292.2287292480469,297.7259216308594,296.8656005859375,285.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637724772095,1.3321157510404193e-08,0.0010637590894475,-0.0339385271072387,0.0,0.0,0.0,-0.0114166848361492,60.0,12.80395793914795,0.0,-7.715358663062943e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8781433105469,0.0,0.0,9.964850323740392e-05,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783569335937,0.0,0.0,7.345453195739537e-05,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780822753906,0.0,0.0,7.750473741907626e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782653808594,0.0,0.0,0.0001049349302775,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87725830078125,0.0,0.0,0.0004977631033398,284.83416748046875,294.1499938964844,296.7372436523437,292.22174072265625,297.70733642578125,296.817626953125,285.23828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617832886055,1.3088549799533666e-08,0.0010617702500894,-0.0333300046622753,0.0,0.0,0.0,-0.0113013722002506,60.0,12.754804611206056,0.0,-7.686531944273156e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8781433105469,0.0,0.0,9.964850323740392e-05,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783569335937,0.0,0.0,7.345453195739537e-05,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780822753906,0.0,0.0,7.750473741907626e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782653808594,0.0,0.0,0.0001049349302775,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87725830078125,0.0,0.0,0.0004977631033398,284.83416748046875,294.1499938964844,296.7372436523437,292.22174072265625,297.70733642578125,296.817626953125,285.23828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617832886055,1.3088549799533666e-08,0.0010617702500894,-0.0333300046622753,0.0,0.0,0.0,-0.0113013722002506,60.0,12.754804611206056,0.0,-7.686531944273156e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780212402344,0.0,0.0,9.955406858352944e-05,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87823486328125,0.0,0.0,7.338491559494287e-05,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779602050781,0.0,0.0,7.743127935100347e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8781433105469,0.0,0.0,0.0001048354824888,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87713623046875,0.0,0.0,0.0004972913884557,284.8344116210937,294.1499938964844,296.7090759277344,292.218017578125,297.6977233886719,296.7923889160156,285.2430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607754811644,1.2970851948068685e-08,0.0010607624426484,-0.0330220833420753,0.0,0.0,0.0,-0.0112430173903703,60.0,12.729449272155762,0.0,-7.671965818190074e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778991699219,0.0,0.0,9.945927013177425e-05,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8781433105469,0.0,0.0,7.331503729801625e-05,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778686523437,0.0,0.0,7.735754479654133e-05,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780517578125,0.0,0.0,0.0001047356563503,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770446777344,0.0,0.0,0.0004968178691342,284.83465576171875,294.1499938964844,296.6803283691406,292.2141418457031,297.6879272460937,296.7666320800781,285.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597651125863,1.2852700237431236e-08,0.0010597521904855,-0.0327129624783992,0.0,0.0,0.0,-0.0111844446510076,60.0,12.703775405883787,0.0,-7.657357770085582e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87774658203125,0.0,0.0,9.926864731824026e-05,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87799072265625,0.0,0.0,7.317451672861353e-05,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777160644531,0.0,0.0,7.72092753322795e-05,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778991699219,0.0,0.0,0.0001045349126798,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768920898437,0.0,0.0,0.000495865708217,284.8352355957031,294.1499938964844,296.6211853027344,292.2059020996094,297.66802978515625,296.7139892578125,285.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577350622043,1.2615122280124073e-08,0.0010577224893495,-0.0320913642644882,0.0,0.0,0.0,-0.0110666761174798,60.0,12.651723861694336,0.0,-7.628026565953405e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87774658203125,0.0,0.0,9.926864731824026e-05,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87799072265625,0.0,0.0,7.317451672861353e-05,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777160644531,0.0,0.0,7.72092753322795e-05,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778991699219,0.0,0.0,0.0001045349126798,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768920898437,0.0,0.0,0.000495865708217,284.8352355957031,294.1499938964844,296.6211853027344,292.2059020996094,297.66802978515625,296.7139892578125,285.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577350622043,1.2615122280124073e-08,0.0010577224893495,-0.0320913642644882,0.0,0.0,0.0,-0.0110666761174798,60.0,12.651723861694336,0.0,-7.628026565953405e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777160644531,0.0,0.0,9.915348346112296e-05,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779296875,0.0,0.0,7.308962085517123e-05,299.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8776550292969,0.0,0.0,7.711970101809129e-05,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778381347656,0.0,0.0,0.0001044136370182,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768615722656,0.0,0.0,0.0004952904419042,284.83563232421875,294.1499938964844,296.584716796875,292.20068359375,297.6556091308594,296.68096923828125,285.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565062984824,1.2471591759322113e-08,0.0010564938420429,-0.0317158140242099,0.0,0.0,0.0,-0.0109955156221985,60.0,12.61959743499756,0.0,-7.610333341290244e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
