time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224400,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.877685546875,0.0,0.0,9.90764528978616e-05,298.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778991699219,0.0,0.0,7.303284655790776e-05,299.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87762451171875,0.0,0.0,7.70597907830961e-05,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778076171875,0.0,0.0,0.0001043325246428,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768310546875,0.0,0.0,0.0004949056892655,284.8359069824219,294.1499938964844,296.56005859375,292.19708251953125,297.6473388671875,296.6589660644531,285.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556865017861,1.237559477118566e-08,0.0010556741617619,-0.0314646251499652,0.0,0.0,0.0,-0.0109479315578937,60.0,12.59817886352539,0.0,-7.598511331252666e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.877685546875,0.0,0.0,9.888395288726316e-05,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778991699219,0.0,0.0,7.289093628060073e-05,299.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8776550292969,0.0,0.0,7.691006612731144e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778076171875,0.0,0.0,0.0001041298091877,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768615722656,0.0,0.0,0.0004939440987072,284.8367004394531,294.1499938964844,296.49725341796875,292.1877136230469,297.6259155273437,296.60205078125,285.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536349145695,1.2135678240099423e-08,0.001053622807376,-0.0308368317782878,0.0,0.0,0.0,-0.0108289951458573,60.0,12.543381690979004,0.0,-7.569005333607495e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.877685546875,0.0,0.0,9.888395288726316e-05,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778991699219,0.0,0.0,7.289093628060073e-05,299.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8776550292969,0.0,0.0,7.691006612731144e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778076171875,0.0,0.0,0.0001041298091877,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768615722656,0.0,0.0,0.0004939440987072,284.8367004394531,294.1499938964844,296.49725341796875,292.1877136230469,297.6259155273437,296.60205078125,285.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536349145695,1.2135678240099423e-08,0.001053622807376,-0.0308368317782878,0.0,0.0,0.0,-0.0108289951458573,60.0,12.543381690979004,0.0,-7.569005333607495e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777770996094,0.0,0.0,9.869164205156268e-05,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87799072265625,0.0,0.0,7.274917152244598e-05,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87774658203125,0.0,0.0,7.676047971472144e-05,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778991699219,0.0,0.0,0.0001039272901834,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.876953125,0.0,0.0,0.0004929834976792,284.83758544921875,294.1499938964844,296.4330444335937,292.1778259277344,297.6037292480469,296.54345703125,285.28533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515854228287,1.1895999740829666e-08,0.0010515734320506,-0.0302096288651227,0.0,0.0,0.0,-0.0107101770117878,60.0,12.487570762634276,0.0,-7.539586022176081e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777770996094,0.0,0.0,9.869164205156268e-05,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87799072265625,0.0,0.0,7.274917152244598e-05,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87774658203125,0.0,0.0,7.676047971472144e-05,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778991699219,0.0,0.0,0.0001039272901834,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.876953125,0.0,0.0,0.0004929834976792,284.83758544921875,294.1499938964844,296.4330444335937,292.1778259277344,297.6037292480469,296.54345703125,285.28533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515854228287,1.1895999740829666e-08,0.0010515734320506,-0.0302096288651227,0.0,0.0,0.0,-0.0107101770117878,60.0,12.487570762634276,0.0,-7.539586022176081e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778686523437,0.0,0.0,9.859602141659708e-05,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780822753906,0.0,0.0,7.267868932103738e-05,299.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778381347656,0.0,0.0,7.668610487598926e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87799072265625,0.0,0.0,0.000103826598206,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770446777344,0.0,0.0,0.0004925058456137,284.83807373046875,294.1499938964844,296.4005126953125,292.1726989746094,297.59228515625,296.51348876953125,285.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505645768716,1.1776828401366402e-08,0.0010505528189241,-0.0298977605998516,0.0,0.0,0.0,-0.0106510901823639,60.0,12.459271430969238,0.0,-7.524979395157062e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779602050781,0.0,0.0,9.850065544014797e-05,298.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.878173828125,0.0,0.0,7.260838901856914e-05,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779296875,0.0,0.0,7.661193376407027e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780822753906,0.0,0.0,0.0001037261681631,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87713623046875,0.0,0.0,0.0004920295323245,284.8385925292969,294.1499938964844,296.3677062988281,292.1674499511719,297.5806579589844,296.4832458496094,285.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495481546968,1.1657979470669488e-08,0.0010495365131646,-0.0295867267996072,0.0,0.0,0.0,-0.010592171922326,60.0,12.430774688720703,0.0,-7.510426769385958e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782043457031,0.0,0.0,9.83104037004523e-05,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,7.246814493555576e-05,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.878173828125,0.0,0.0,7.646395533811301e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783569335937,0.0,0.0,0.0001035258173942,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8774108886719,0.0,0.0,0.0004910791758447,284.83966064453125,294.1499938964844,296.301513671875,292.1566772460937,297.5569763183594,296.4222106933594,285.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475220624357,1.1420869583389504e-08,0.0010475106537342,-0.0289661735296249,0.0,0.0,0.0,-0.0104746343567967,60.0,12.373438835144045,0.0,-7.481435204681476e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782043457031,0.0,0.0,9.83104037004523e-05,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,7.246814493555576e-05,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.878173828125,0.0,0.0,7.646395533811301e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783569335937,0.0,0.0,0.0001035258173942,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8774108886719,0.0,0.0,0.0004910791758447,284.83966064453125,294.1499938964844,296.301513671875,292.1566772460937,297.5569763183594,296.4222106933594,285.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475220624357,1.1420869583389504e-08,0.0010475106537342,-0.0289661735296249,0.0,0.0,0.0,-0.0104746343567967,60.0,12.373438835144045,0.0,-7.481435204681476e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785400390625,0.0,0.0,9.812200005399065e-05,298.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787536621094,0.0,0.0,7.232926873257384e-05,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785095214844,0.0,0.0,7.631741755176336e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786926269531,0.0,0.0,0.0001033274238579,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87774658203125,0.0,0.0,0.0004901381325908,284.8408508300781,294.1499938964844,296.2347412109375,292.1455078125,297.53253173828125,296.3602294921875,285.3133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455143637955,1.1186076065428097e-08,0.0010455031879246,-0.0283516533672809,0.0,0.0,0.0,-0.0103582385927438,60.0,12.315545082092283,0.0,-7.452781858319214e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785400390625,0.0,0.0,9.812200005399065e-05,298.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787536621094,0.0,0.0,7.232926873257384e-05,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785095214844,0.0,0.0,7.631741755176336e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786926269531,0.0,0.0,0.0001033274238579,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87774658203125,0.0,0.0,0.0004901381325908,284.8408508300781,294.1499938964844,296.2347412109375,292.1455078125,297.53253173828125,296.3602294921875,285.3133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455143637955,1.1186076065428097e-08,0.0010455031879246,-0.0283516533672809,0.0,0.0,0.0,-0.0103582385927438,60.0,12.315545082092283,0.0,-7.452781858319214e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87896728515625,0.0,0.0,9.793599747354163e-05,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791809082031,0.0,0.0,7.219215331133455e-05,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789367675781,0.0,0.0,7.617274241056293e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.0,0.0,0.000103131547803,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.878173828125,0.0,0.0,0.0004892090219072,284.84210205078125,294.1499938964844,296.1676330566406,292.134033203125,297.50738525390625,296.297607421875,285.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435320436954,1.0954263274243205e-08,0.0010435211006551,-0.0277449004352092,0.0,0.0,0.0,-0.0102433199062943,60.0,12.257247924804688,0.0,-7.424546311085578e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87896728515625,0.0,0.0,9.793599747354163e-05,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791809082031,0.0,0.0,7.219215331133455e-05,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789367675781,0.0,0.0,7.617274241056293e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.0,0.0,0.000103131547803,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.878173828125,0.0,0.0,0.0004892090219072,284.84210205078125,294.1499938964844,296.1676330566406,292.134033203125,297.50738525390625,296.297607421875,285.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435320436954,1.0954263274243205e-08,0.0010435211006551,-0.0277449004352092,0.0,0.0,0.0,-0.0102433199062943,60.0,12.257247924804688,0.0,-7.424546311085578e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87945556640625,0.0,0.0,9.775281796464697e-05,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.879638671875,0.0,0.0,7.205712608993053e-05,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,7.603026460856199e-05,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87957763671875,0.0,0.0,0.0001029386548907,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.878662109375,0.0,0.0,0.0004882940556854,284.8434753417969,294.1499938964844,296.1005249023437,292.1222839355469,297.4815368652344,296.2345886230469,285.33184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041579991579,1.0725977439562941e-08,0.0010415691649541,-0.0271473508328199,0.0,0.0,0.0,-0.0101301493123173,60.0,12.198720932006836,0.0,-7.39679251182679e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87945556640625,0.0,0.0,9.775281796464697e-05,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.879638671875,0.0,0.0,7.205712608993053e-05,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,7.603026460856199e-05,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87957763671875,0.0,0.0,0.0001029386548907,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.878662109375,0.0,0.0,0.0004882940556854,284.8434753417969,294.1499938964844,296.1005249023437,292.1222839355469,297.4815368652344,296.2345886230469,285.33184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041579991579,1.0725977439562941e-08,0.0010415691649541,-0.0271473508328199,0.0,0.0,0.0,-0.0101301493123173,60.0,12.198720932006836,0.0,-7.39679251182679e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797302246094,0.0,0.0,9.766298899194226e-05,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799133300781,0.0,0.0,7.199090759968385e-05,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8796691894531,0.0,0.0,7.596039358759299e-05,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798522949219,0.0,0.0,0.0001028440528898,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789367675781,0.0,0.0,0.0004878453037235,284.8441772460937,294.1499938964844,296.0670471191406,292.1163330078125,297.4682922363281,296.2029724121094,285.3364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406204964965,1.0614022549759738e-08,0.0010406099027022,-0.0268542934209108,0.0,0.0,0.0,-0.0100746387615799,60.0,12.169461250305176,0.0,-7.38320125037717e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800048828125,0.0,0.0,9.757384395925328e-05,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802185058594,0.0,0.0,7.192519115051255e-05,299.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799743652344,0.0,0.0,7.589105371152982e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.880126953125,0.0,0.0,0.0001027501712087,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792419433594,0.0,0.0,0.0004874000151176,284.8449401855469,294.1499938964844,296.0336303710937,292.1103515625,297.454833984375,296.17138671875,285.341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396704310551,1.0502921199417873e-08,0.0010396599536761,-0.0265634637326002,0.0,0.0,0.0,-0.0100195612758398,60.0,12.140176773071287,0.0,-7.369725096850743e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88067626953125,0.0,0.0,9.73968708422035e-05,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.880859375,0.0,0.0,7.179473323049024e-05,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.880615234375,0.0,0.0,7.57534071453847e-05,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807983398437,0.0,0.0,0.0001025638121063,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799133300781,0.0,0.0,0.0004865160444751,284.8464660644531,294.1499938964844,295.96728515625,292.0982971191406,297.4275207519531,296.1083068847656,285.3502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377858998253,1.0282374063308453e-08,0.0010377755388617,-0.0259861145168542,0.0,0.0,0.0,-0.0099102342501282,60.0,12.0816650390625,0.0,-7.343010821614372e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88067626953125,0.0,0.0,9.73968708422035e-05,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.880859375,0.0,0.0,7.179473323049024e-05,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.880615234375,0.0,0.0,7.57534071453847e-05,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807983398437,0.0,0.0,0.0001025638121063,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799133300781,0.0,0.0,0.0004865160444751,284.8464660644531,294.1499938964844,295.96728515625,292.0982971191406,297.4275207519531,296.1083068847656,285.3502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377858998253,1.0282374063308453e-08,0.0010377755388617,-0.0259861145168542,0.0,0.0,0.0,-0.0099102342501282,60.0,12.0816650390625,0.0,-7.343010821614372e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811340332031,0.0,0.0,9.727873839437962e-05,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88134765625,0.0,0.0,7.170765456976369e-05,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.881103515625,0.0,0.0,7.566152635263279e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812561035156,0.0,0.0,0.000102439415059,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804016113281,0.0,0.0,0.0004859259643126,284.8475952148437,294.1499938964844,295.9225769042969,292.0900573730469,297.4085693359375,296.06561279296875,285.3564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365261696279,1.013515227299422e-08,0.0010365160414949,-0.025600703433156,0.0,0.0,0.0,-0.0098372464999556,60.0,12.042071342468262,0.0,-7.325204620656224e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813781738281,0.0,0.0,9.72229172475636e-05,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815612792969,0.0,0.0,7.166650175349787e-05,299.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88134765625,0.0,0.0,7.561810343759134e-05,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815002441406,0.0,0.0,0.0001023806253215,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8806457519531,0.0,0.0,0.000485647120513,284.8481140136719,294.1499938964844,295.9017028808594,292.086181640625,297.399658203125,296.0455322265625,285.3594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359324514865,1.0065579481022269e-08,0.0010359223233535,-0.0254185665398836,0.0,0.0,0.0,-0.0098027624189853,60.0,12.0234375,0.0,-7.316797479006709e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88214111328125,0.0,0.0,9.705217235023156e-05,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8823547363281,0.0,0.0,7.154064223868772e-05,299.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821105957031,0.0,0.0,7.548530265921727e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822631835937,0.0,0.0,0.0001022008218569,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88140869140625,0.0,0.0,0.0004847942327614,284.8498229980469,294.1499938964844,295.8371887207031,292.0740966796875,297.3712158203125,295.9832458496094,285.3685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034113112837,9.852792359765772e-09,0.0010341032175347,-0.0248614847660064,0.0,0.0,0.0,-0.0096972770988941,60.0,11.96548557281494,0.0,-7.29111491182266e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88214111328125,0.0,0.0,9.705217235023156e-05,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8823547363281,0.0,0.0,7.154064223868772e-05,299.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821105957031,0.0,0.0,7.548530265921727e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822631835937,0.0,0.0,0.0001022008218569,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88140869140625,0.0,0.0,0.0004847942327614,284.8498229980469,294.1499938964844,295.8371887207031,292.0740966796875,297.3712158203125,295.9832458496094,285.3685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034113112837,9.852792359765772e-09,0.0010341032175347,-0.0248614847660064,0.0,0.0,0.0,-0.0096972770988941,60.0,11.96548557281494,0.0,-7.29111491182266e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88299560546875,0.0,0.0,9.688432328402996e-05,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8831787109375,0.0,0.0,7.141690730350092e-05,299.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829650878906,0.0,0.0,7.535475015174598e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88311767578125,0.0,0.0,0.0001020240670186,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822631835937,0.0,0.0,0.0004839558096136,284.8515930175781,294.1499938964844,295.7740173339844,292.06207275390625,297.3422546386719,295.9217529296875,285.3776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323246242478,9.643612131071675e-09,0.0010323150781914,-0.0243138261139392,0.0,0.0,0.0,-0.0095935799181461,60.0,11.908010482788086,0.0,-7.265911250442515e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88299560546875,0.0,0.0,9.688432328402996e-05,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8831787109375,0.0,0.0,7.141690730350092e-05,299.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829650878906,0.0,0.0,7.535475015174598e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88311767578125,0.0,0.0,0.0001020240670186,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822631835937,0.0,0.0,0.0004839558096136,284.8515930175781,294.1499938964844,295.7740173339844,292.06207275390625,297.3422546386719,295.9217529296875,285.3776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323246242478,9.643612131071675e-09,0.0010323150781914,-0.0243138261139392,0.0,0.0,0.0,-0.0095935799181461,60.0,11.908010482788086,0.0,-7.265911250442515e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8834533691406,0.0,0.0,9.680200309958308e-05,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836364746094,0.0,0.0,7.135622581699863e-05,299.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8834228515625,0.0,0.0,7.529072172474116e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835754394531,0.0,0.0,0.0001019373812596,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827209472656,0.0,0.0,0.0004835446306969,284.8525390625,294.1499938964844,295.7430114746094,292.05615234375,297.3275146484375,295.8914794921875,285.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314445244148,9.541016865455276e-09,0.0010314349783584,-0.0240452121943235,0.0,0.0,0.0,-0.0095427045598626,60.0,11.879611015319824,0.0,-7.253566280951419e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839416503906,0.0,0.0,9.672003943705933e-05,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,7.129580626497045e-05,299.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839111328125,0.0,0.0,7.522696978412569e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884033203125,0.0,0.0,0.0001018510665744,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832092285156,0.0,0.0,0.0004831352271139,284.8534851074219,294.1499938964844,295.71246337890625,292.0502624511719,297.3126525878906,295.8615417480469,285.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305709438398,9.438873682654504e-09,0.0010305615141987,-0.0237777736037969,0.0,0.0,0.0,-0.0094920676201581,60.0,11.851343154907228,0.0,-7.241285970849276e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8849182128906,0.0,0.0,9.655667963670568e-05,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851013183594,0.0,0.0,7.11753818904981e-05,299.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8848876953125,0.0,0.0,7.509990246035159e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8850402832031,0.0,0.0,0.0001016790338326,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842163085937,0.0,0.0,0.0004823191848117,284.8554382324219,294.1499938964844,295.6528015136719,292.0387268066406,297.2826232910156,295.8023681640625,285.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288323974236,9.235282760755581e-09,0.0010288232006132,-0.0232447069138288,0.0,0.0,0.0,-0.0093911522999405,60.0,11.795183181762695,0.0,-7.216839037482714e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8849182128906,0.0,0.0,9.655667963670568e-05,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851013183594,0.0,0.0,7.11753818904981e-05,299.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8848876953125,0.0,0.0,7.509990246035159e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8850402832031,0.0,0.0,0.0001016790338326,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842163085937,0.0,0.0,0.0004823191848117,284.8554382324219,294.1499938964844,295.6528015136719,292.0387268066406,297.2826232910156,295.8023681640625,285.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288323974236,9.235282760755581e-09,0.0010288232006132,-0.0232447069138288,0.0,0.0,0.0,-0.0093911522999405,60.0,11.795183181762695,0.0,-7.216839037482714e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.885986328125,0.0,0.0,9.639604832045734e-05,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861694335937,0.0,0.0,7.105697295628488e-05,299.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8859558105469,0.0,0.0,7.497496699215844e-05,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8860778808594,0.0,0.0,0.000101509875094,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0004815168213099,284.85748291015625,294.1499938964844,295.5953063964844,292.02752685546875,297.2522277832031,295.74462890625,285.40478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271210921928,9.035100667631468e-09,0.001027112128213,-0.022720543667674,0.0,0.0,0.0,-0.009291916154325,60.0,11.739949226379396,0.0,-7.192841877667888e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.885986328125,0.0,0.0,9.639604832045734e-05,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861694335937,0.0,0.0,7.105697295628488e-05,299.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8859558105469,0.0,0.0,7.497496699215844e-05,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8860778808594,0.0,0.0,0.000101509875094,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0004815168213099,284.85748291015625,294.1499938964844,295.5953063964844,292.02752685546875,297.2522277832031,295.74462890625,285.40478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271210921928,9.035100667631468e-09,0.001027112128213,-0.022720543667674,0.0,0.0,0.0,-0.009291916154325,60.0,11.739949226379396,0.0,-7.192841877667888e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871154785156,0.0,0.0,9.623791265767068e-05,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8872985839844,0.0,0.0,7.094040483934805e-05,299.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870849609375,0.0,0.0,7.485197420464829e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88720703125,0.0,0.0,0.000101343357528,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88641357421875,0.0,0.0,0.0004807269433513,284.8595886230469,294.1499938964844,295.540283203125,292.0167541503906,297.22137451171875,295.68878173828125,285.41375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254357475787,8.838031639868404e-09,0.0010254269000142,-0.0222045164555311,0.0,0.0,0.0,-0.0091942213475704,60.0,11.68586254119873,0.0,-7.169256832639803e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871154785156,0.0,0.0,9.623791265767068e-05,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8872985839844,0.0,0.0,7.094040483934805e-05,299.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870849609375,0.0,0.0,7.485197420464829e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88720703125,0.0,0.0,0.000101343357528,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88641357421875,0.0,0.0,0.0004807269433513,284.8595886230469,294.1499938964844,295.540283203125,292.0167541503906,297.22137451171875,295.68878173828125,285.41375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254357475787,8.838031639868404e-09,0.0010254269000142,-0.0222045164555311,0.0,0.0,0.0,-0.0091942213475704,60.0,11.68586254119873,0.0,-7.169256832639803e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8883056640625,0.0,0.0,9.608175605535509e-05,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88848876953125,0.0,0.0,7.082529191393405e-05,299.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8882751464844,0.0,0.0,7.473050936823711e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.888427734375,0.0,0.0,0.00010117891361,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876342773437,0.0,0.0,0.0004799469315912,284.8617858886719,294.1499938964844,295.4879455566406,292.00653076171875,297.1902160644531,295.6349182128906,285.4226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237714741379,8.64342286632791e-09,0.001023762859404,-0.0216949135065078,0.0,0.0,0.0,-0.0090977447107434,60.0,11.632948875427246,0.0,-7.14600503215479e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8883056640625,0.0,0.0,9.608175605535509e-05,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88848876953125,0.0,0.0,7.082529191393405e-05,299.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8882751464844,0.0,0.0,7.473050936823711e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.888427734375,0.0,0.0,0.00010117891361,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876342773437,0.0,0.0,0.0004799469315912,284.8617858886719,294.1499938964844,295.4879455566406,292.00653076171875,297.1902160644531,295.6349182128906,285.4226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237714741379,8.64342286632791e-09,0.001023762859404,-0.0216949135065078,0.0,0.0,0.0,-0.0090977447107434,60.0,11.632948875427246,0.0,-7.14600503215479e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8889465332031,0.0,0.0,9.60049219429493e-05,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8891296386719,0.0,0.0,7.076865585986525e-05,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.888916015625,0.0,0.0,7.46707446523942e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890380859375,0.0,0.0,0.0001010979976854,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88824462890625,0.0,0.0,0.0004795631102751,284.8629150390625,294.1499938964844,295.462890625,292.0016784667969,297.1745300292969,295.6089782714844,285.4271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229495819658,8.547663021829521e-09,0.0010229409672319,-0.0214441530406475,0.0,0.0,0.0,-0.0090502575039863,60.0,11.60713005065918,0.0,-7.13457737333556e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895874023437,0.0,0.0,9.592840797267854e-05,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897705078125,0.0,0.0,7.07122526364401e-05,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895568847656,0.0,0.0,7.46112345950678e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896789550781,0.0,0.0,0.0001010174237308,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.888916015625,0.0,0.0,0.0004791809478774,284.86407470703125,294.1499938964844,295.4385986328125,291.9969482421875,297.15875244140625,295.5836181640625,285.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221340926364,8.452315292117873e-09,0.0010221255943179,-0.021194465458393,0.0,0.0,0.0,-0.0090029891580343,60.0,11.58163833618164,0.0,-7.123207979020665e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89093017578125,0.0,0.0,9.577588934917004e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910827636719,0.0,0.0,7.059982453938574e-05,299.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908996582031,0.0,0.0,7.449260738212615e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910217285156,0.0,0.0,0.0001008568142424,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902587890625,0.0,0.0,0.0004784190969076,284.8664245605469,294.1499938964844,295.3925170898437,291.98809814453125,297.1271057128906,295.5343017578125,285.44049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205111466348,8.262241557588368e-09,0.0010205028811469,-0.0206967052072286,0.0,0.0,0.0,-0.008908774703741,60.0,11.531445503234863,0.0,-7.10056937691661e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89093017578125,0.0,0.0,9.577588934917004e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910827636719,0.0,0.0,7.059982453938574e-05,299.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908996582031,0.0,0.0,7.449260738212615e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910217285156,0.0,0.0,0.0001008568142424,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902587890625,0.0,0.0,0.0004784190969076,284.8664245605469,294.1499938964844,295.3925170898437,291.98809814453125,297.1271057128906,295.5343017578125,285.44049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205111466348,8.262241557588368e-09,0.0010205028811469,-0.0206967052072286,0.0,0.0,0.0,-0.008908774703741,60.0,11.531445503234863,0.0,-7.10056937691661e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
