time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226740,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919677734375,0.0,0.0,9.566192602505907e-05,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89215087890625,0.0,0.0,7.051581633277237e-05,299.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919372558594,0.0,0.0,7.440396439051256e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89208984375,0.0,0.0,0.0001007367973215,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8913269042969,0.0,0.0,0.0004778498259838,284.8682556152344,294.1499938964844,295.35986328125,291.98193359375,297.1029663085937,295.498779296875,285.4472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192956542596,8.12021383467254e-09,0.001019287505187,-0.0203247591853141,0.0,0.0,0.0,-0.0088383611291646,60.0,11.494614601135254,0.0,-7.083677644459385e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8923034667969,0.0,0.0,9.562582999933512e-05,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924865722656,0.0,0.0,7.04892081557773e-05,299.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89227294921875,0.0,0.0,7.437589374603704e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924255371094,0.0,0.0,0.0001006987949949,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89166259765625,0.0,0.0,0.000477669556858,284.86883544921875,294.1499938964844,295.3500061035156,291.9801025390625,297.0953369140625,295.4877319335937,285.4493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189122986048,8.075239144034185e-09,0.0010189041495323,-0.0202069710940122,0.0,0.0,0.0,-0.0088160708546638,60.0,11.483086585998535,0.0,-7.078332231458262e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8937683105469,0.0,0.0,9.547744411975144e-05,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939514160156,0.0,0.0,7.037982140900567e-05,299.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89373779296875,0.0,0.0,7.426047523040324e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8938903808594,0.0,0.0,0.0001005425292532,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89312744140625,0.0,0.0,0.0004769283114001,284.871337890625,294.1499938964844,295.31134033203125,291.97296142578125,297.0634765625,295.4440612792969,285.4581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173307964578,7.890312403446842e-09,0.0010173229966312,-0.0197226647287607,0.0,0.0,0.0,-0.008724395185709,60.0,11.436542510986328,-0.0,-7.056376460923276e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8937683105469,0.0,0.0,9.547744411975144e-05,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939514160156,0.0,0.0,7.037982140900567e-05,299.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89373779296875,0.0,0.0,7.426047523040324e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8938903808594,0.0,0.0,0.0001005425292532,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89312744140625,0.0,0.0,0.0004769283114001,284.871337890625,294.1499938964844,295.31134033203125,291.97296142578125,297.0634765625,295.4440612792969,285.4581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173307964578,7.890312403446842e-09,0.0010173229966312,-0.0197226647287607,0.0,0.0,0.0,-0.008724395185709,60.0,11.436542510986328,-0.0,-7.056376460923276e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8952941894531,0.0,0.0,9.532994590699671e-05,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954772949219,0.0,0.0,7.027109677437693e-05,299.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8952941894531,0.0,0.0,7.414575520670041e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954162597656,0.0,0.0,0.0001003872021101,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946838378906,0.0,0.0,0.0004761915770359,284.8739318847656,294.1499938964844,295.2765808105469,291.9667358398437,297.0316162109375,295.4034423828125,285.4668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157587239518,7.706503879489901e-09,0.0010157510405406,-0.0192412715405225,0.0,0.0,0.0,-0.0086332727223634,60.0,11.39182186126709,-0.0,-7.034586957388457e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8952941894531,0.0,0.0,9.532994590699671e-05,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954772949219,0.0,0.0,7.027109677437693e-05,299.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8952941894531,0.0,0.0,7.414575520670041e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954162597656,0.0,0.0,0.0001003872021101,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946838378906,0.0,0.0,0.0004761915770359,284.8739318847656,294.1499938964844,295.2765808105469,291.9667358398437,297.0316162109375,295.4034423828125,285.4668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157587239518,7.706503879489901e-09,0.0010157510405406,-0.0192412715405225,0.0,0.0,0.0,-0.0086332727223634,60.0,11.39182186126709,-0.0,-7.034586957388457e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961181640625,0.0,0.0,9.525687346467748e-05,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8962707519531,0.0,0.0,7.021723286015913e-05,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960876464844,0.0,0.0,7.408891542581841e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8962097167969,0.0,0.0,0.0001003102515824,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954772949219,0.0,0.0,0.0004758265567943,284.875244140625,294.1499938964844,295.26055908203125,291.9639587402344,297.0157165527344,295.3846130371094,285.4712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149771114811,7.615433617047529e-09,0.0010149695444852,-0.0190027542412281,0.0,0.0,0.0,-0.0085881110280752,60.0,11.37032699584961,-0.0,-7.02380376083056e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8969116210937,0.0,0.0,9.518391743768008e-05,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970947265625,0.0,0.0,7.016344898147509e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968811035156,0.0,0.0,7.40321702323854e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970031738281,0.0,0.0,0.0001002334247459,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8962707519531,0.0,0.0,0.0004754621186293,284.8765869140625,294.1499938964844,295.24542236328125,291.9613647460937,296.9998474121094,295.3665771484375,285.47564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524514344936506e-09,0.0010141920065507,-0.0187646299600601,0.0,0.0,0.0,-0.0085430387407541,60.0,11.349221229553224,-0.0,-7.013046854353888e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985595703125,0.0,0.0,9.503797627985476e-05,298.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,7.005587394814938e-05,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985595703125,0.0,0.0,7.391865801764652e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.898681640625,0.0,0.0,0.0001000797419692,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89794921875,0.0,0.0,0.0004747331549879,284.8793029785156,294.1499938964844,295.2176208496094,291.956787109375,296.9681701660156,295.3320617675781,285.4843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126465931534,7.342650043540289e-09,0.0010126392589882,-0.0182882994413375,0.0,0.0,0.0,-0.0084528923034667,60.0,11.307854652404783,-0.0,-6.991553647139882e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985595703125,0.0,0.0,9.503797627985476e-05,298.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,7.005587394814938e-05,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985595703125,0.0,0.0,7.391865801764652e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.898681640625,0.0,0.0,0.0001000797419692,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89794921875,0.0,0.0,0.0004747331549879,284.8793029785156,294.1499938964844,295.2176208496094,291.956787109375,296.9681701660156,295.3320617675781,285.4843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126465931534,7.342650043540289e-09,0.0010126392589882,-0.0182882994413375,0.0,0.0,0.0,-0.0084528923034667,60.0,11.307854652404783,-0.0,-6.991553647139882e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002990722656,0.0,0.0,9.489293734077364e-05,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90045166015625,0.0,0.0,6.994896102696657e-05,299.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002685546875,0.0,0.0,7.380584429483861e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.900390625,0.0,0.0,9.992700506700204e-05,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996887207031,0.0,0.0,0.0004740086733363,284.882080078125,294.1499938964844,295.1929626464844,291.95294189453125,296.9366455078125,295.30059814453125,285.4930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111009469255,7.161905291042103e-09,0.0010110938455909,-0.0178148932754993,0.0,0.0,0.0,-0.008363289758563,60.0,11.268176078796388,-0.0,-6.970225996383307e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002990722656,0.0,0.0,9.489293734077364e-05,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90045166015625,0.0,0.0,6.994896102696657e-05,299.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002685546875,0.0,0.0,7.380584429483861e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.900390625,0.0,0.0,9.992700506700204e-05,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996887207031,0.0,0.0,0.0004740086733363,284.882080078125,294.1499938964844,295.1929626464844,291.95294189453125,296.9366455078125,295.30059814453125,285.4930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111009469255,7.161905291042103e-09,0.0010110938455909,-0.0178148932754993,0.0,0.0,0.0,-0.008363289758563,60.0,11.268176078796388,-0.0,-6.970225996383307e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020690917969,0.0,0.0,9.474892431171612e-05,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022521972656,0.0,0.0,6.984279752941802e-05,299.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90203857421875,0.0,0.0,7.369383092736825e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90216064453125,0.0,0.0,9.97753522824496e-05,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014587402344,0.0,0.0,0.0004732893139589,284.88494873046875,294.1499938964844,295.171142578125,291.9497985839844,296.9053649902344,295.2720031738281,285.50164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095662437379,6.982434186397768e-09,0.0010095592588186,-0.0173448100686073,0.0,0.0,0.0,-0.0082743186503648,60.0,11.230052947998049,-0.0,-6.949080244567085e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020690917969,0.0,0.0,9.474892431171612e-05,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022521972656,0.0,0.0,6.984279752941802e-05,299.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90203857421875,0.0,0.0,7.369383092736825e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90216064453125,0.0,0.0,9.97753522824496e-05,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014587402344,0.0,0.0,0.0004732893139589,284.88494873046875,294.1499938964844,295.171142578125,291.9497985839844,296.9053649902344,295.2720031738281,285.50164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095662437379,6.982434186397768e-09,0.0010095592588186,-0.0173448100686073,0.0,0.0,0.0,-0.0082743186503648,60.0,11.230052947998049,-0.0,-6.949080244567085e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039306640625,0.0,0.0,9.460589353693648e-05,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040832519531,0.0,0.0,6.973736162763089e-05,299.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039001464844,0.0,0.0,7.358258153544739e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040222167969,0.0,0.0,9.96247326838784e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,0.0004725748731289,284.8878479003906,294.1499938964844,295.15191650390625,291.947265625,296.8743591308594,295.2461242675781,285.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080419015139,6.804192764775507e-09,0.0010080351494252,-0.0168779361993074,0.0,0.0,0.0,-0.0081859566271305,60.0,11.19339370727539,-0.0,-6.92811141789207e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039306640625,0.0,0.0,9.460589353693648e-05,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040832519531,0.0,0.0,6.973736162763089e-05,299.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039001464844,0.0,0.0,7.358258153544739e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040222167969,0.0,0.0,9.96247326838784e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,0.0004725748731289,284.8878479003906,294.1499938964844,295.15191650390625,291.947265625,296.8743591308594,295.2461242675781,285.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080419015139,6.804192764775507e-09,0.0010080351494252,-0.0168779361993074,0.0,0.0,0.0,-0.0081859566271305,60.0,11.19339370727539,-0.0,-6.92811141789207e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048767089844,0.0,0.0,9.453509119339289e-05,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.905029296875,0.0,0.0,6.968517118366435e-05,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90484619140625,0.0,0.0,7.352751708822325e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90496826171875,0.0,0.0,9.955017594620584e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042663574219,0.0,0.0,0.0004722212033811,284.88934326171875,294.1499938964844,295.1432189941406,291.9462280273437,296.8589782714844,295.2344055175781,285.5145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007284852676,6.715961564651707e-09,0.0010072781005874,-0.0166468285024166,0.0,0.0,0.0,-0.0081422040238976,60.0,11.175728797912598,-0.0,-6.917743888834593e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058532714844,0.0,0.0,9.446441981708632e-05,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.906005859375,0.0,0.0,6.963306805118918e-05,299.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90582275390625,0.0,0.0,7.347253995249048e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90594482421875,0.0,0.0,9.947574289981276e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052429199219,0.0,0.0,0.0004718681739177,284.890869140625,294.1499938964844,295.13507080078125,291.9453430175781,296.8437194824219,295.22332763671875,285.518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065315291285,6.627884463483724e-09,0.0010065248934552,-0.0164161175489425,0.0,0.0,0.0,-0.0080985398963093,60.0,11.158364295959473,-0.0,-6.907401939315605e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078063964844,0.0,0.0,9.432312799617648e-05,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.907958984375,0.0,0.0,6.952891999389976e-05,299.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90777587890625,0.0,0.0,7.336265116464347e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90789794921875,0.0,0.0,9.932696411851794e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072265625,0.0,0.0,0.000471162435133,284.8939208984375,294.1499938964844,295.1203308105469,291.94390869140625,296.8133239746094,295.2023620605469,285.52734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050277924165,6.451820855346568e-09,0.0010050213895738,-0.0159549266099929,0.0,0.0,0.0,-0.0080112675204873,60.0,11.124256134033203,-0.0,-6.886750725243473e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078063964844,0.0,0.0,9.432312799617648e-05,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.907958984375,0.0,0.0,6.952891999389976e-05,299.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90777587890625,0.0,0.0,7.336265116464347e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90789794921875,0.0,0.0,9.932696411851794e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072265625,0.0,0.0,0.000471162435133,284.8939208984375,294.1499938964844,295.1203308105469,291.94390869140625,296.8133239746094,295.2023620605469,285.52734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050277924165,6.451820855346568e-09,0.0010050213895738,-0.0159549266099929,0.0,0.0,0.0,-0.0080112675204873,60.0,11.124256134033203,-0.0,-6.886750725243473e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095153808594,0.0,0.0,9.420549031347036e-05,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90966796875,0.0,0.0,6.944220513105392e-05,299.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90948486328125,0.0,0.0,7.32711487216875e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096069335937,0.0,0.0,9.920308366417883e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.908935546875,0.0,0.0,0.000470574828796,284.89654541015625,294.1499938964844,295.109375,291.94305419921875,296.7881164550781,295.1865539550781,285.53448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.3052212340153355e-09,0.0010037672473117,-0.0155709087848663,0.0,0.0,0.0,-0.0079385889694094,60.0,11.09654426574707,-0.0,-6.869579749491096e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90985107421875,0.0,0.0,9.418297122465448e-05,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100036621094,0.0,0.0,6.942560139577836e-05,299.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098205566406,0.0,0.0,7.325363549171016e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9099426269531,0.0,0.0,9.91793640423566e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092712402344,0.0,0.0,0.0004704623133875,284.89703369140625,294.1499938964844,295.107421875,291.94293212890625,296.7833251953125,295.1835327148437,285.5358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035341838374,6.277153463685181e-09,0.00100352789741,-0.0154973836615681,0.0,0.0,0.0,-0.0079246778041124,60.0,11.091265678405762,-0.0,-6.866294910423677e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91192626953125,0.0,0.0,9.404403681401163e-05,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120788574219,0.0,0.0,6.932318501640111e-05,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118957519531,0.0,0.0,7.314556569326669e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120178222656,0.0,0.0,9.9033051810693e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9113464355469,0.0,0.0,0.0004697683325503,284.9002380371094,294.1499938964844,295.0961303710937,291.9423217773437,296.7536926269531,295.16668701171875,285.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104019067976196e-09,0.001002047327347,-0.0150438472628593,0.0,0.0,0.0,-0.0078388471156358,60.0,11.059321403503418,-0.0,-6.846047995168193e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91192626953125,0.0,0.0,9.404403681401163e-05,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120788574219,0.0,0.0,6.932318501640111e-05,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118957519531,0.0,0.0,7.314556569326669e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120178222656,0.0,0.0,9.9033051810693e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9113464355469,0.0,0.0,0.0004697683325503,284.9002380371094,294.1499938964844,295.0961303710937,291.9423217773437,296.7536926269531,295.16668701171875,285.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104019067976196e-09,0.001002047327347,-0.0150438472628593,0.0,0.0,0.0,-0.0078388471156358,60.0,11.059321403503418,-0.0,-6.846047995168193e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140625,0.0,0.0,9.390629566041751e-05,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142150878906,0.0,0.0,6.922164902789518e-05,299.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140319824219,0.0,0.0,7.303843449335545e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141540527344,0.0,0.0,9.888800559565424e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135131835937,0.0,0.0,0.0004690802888944,284.9034729003906,294.1499938964844,295.0862121582031,291.9420471191406,296.72442626953125,295.151611328125,285.552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005855001509,5.932373259298629e-09,0.0010005795629695,-0.0145942009985446,0.0,0.0,0.0,-0.0077537549659609,60.0,11.02830982208252,-0.0,-6.826005005677871e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140625,0.0,0.0,9.390629566041751e-05,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142150878906,0.0,0.0,6.922164902789518e-05,299.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140319824219,0.0,0.0,7.303843449335545e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141540527344,0.0,0.0,9.888800559565424e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135131835937,0.0,0.0,0.0004690802888944,284.9034729003906,294.1499938964844,295.0862121582031,291.9420471191406,296.72442626953125,295.151611328125,285.552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005855001509,5.932373259298629e-09,0.0010005795629695,-0.0145942009985446,0.0,0.0,0.0,-0.0077537549659609,60.0,11.02830982208252,-0.0,-6.826005005677871e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151611328125,0.0,0.0,9.38382145250216e-05,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153137207031,0.0,0.0,6.917146674823016e-05,299.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151306152344,0.0,0.0,7.298548007383943e-05,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9152526855469,0.0,0.0,9.88163155852817e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91461181640625,0.0,0.0,0.0004687402397394,284.9051513671875,294.1499938964844,295.0816650390625,291.9420166015625,296.71002197265625,295.14483642578125,285.55694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998580208048,5.847534012559663e-09,0.0009998520836234,-0.0143719539046287,0.0,0.0,0.0,-0.0077116866596043,60.0,11.013198852539062,-0.0,-6.81610927699694e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162902832031,0.0,0.0,9.377032984048128e-05,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164428710937,0.0,0.0,6.91214227117598e-05,299.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.916259765625,0.0,0.0,7.293268572539091e-05,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163818359375,0.0,0.0,9.874482930172236e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91571044921875,0.0,0.0,0.0004684011510107,284.90679931640625,294.1499938964844,295.07733154296875,291.9420471191406,296.6957092285156,295.138427734375,285.5611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991344995796,5.762938570796905e-09,0.0009991286788135,-0.0141503401100635,0.0,0.0,0.0,-0.007669748738408,60.0,10.998270988464355,-0.0,-6.806249075452797e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185485839844,0.0,0.0,9.36348660616204e-05,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.918701171875,0.0,0.0,6.902156746946275e-05,299.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91851806640625,0.0,0.0,7.282732258317992e-05,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91864013671875,0.0,0.0,9.860217687673868e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179992675781,0.0,0.0,0.0004677244869526,284.9101867675781,294.1499938964844,295.0693359375,291.94219970703125,296.6673278808594,295.1263427734375,285.56951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976922301575,5.594132268527119e-09,0.0009976866422221,-0.0137081146240234,0.0,0.0,0.0,-0.007586071267724,60.0,10.968774795532228,-0.0,-6.786594042296201e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185485839844,0.0,0.0,9.36348660616204e-05,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.918701171875,0.0,0.0,6.902156746946275e-05,299.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91851806640625,0.0,0.0,7.282732258317992e-05,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91864013671875,0.0,0.0,9.860217687673868e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179992675781,0.0,0.0,0.0004677244869526,284.9101867675781,294.1499938964844,295.0693359375,291.94219970703125,296.6673278808594,295.1263427734375,285.56951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976922301575,5.594132268527119e-09,0.0009976866422221,-0.0137081146240234,0.0,0.0,0.0,-0.007586071267724,60.0,10.968774795532228,-0.0,-6.786594042296201e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208679199219,0.0,0.0,9.350088657811284e-05,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9210205078125,0.0,0.0,6.892280362080783e-05,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208374023437,0.0,0.0,7.272310904227197e-05,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92095947265625,0.0,0.0,9.846108150668442e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203186035156,0.0,0.0,0.0004670552443712,284.91363525390625,294.1499938964844,295.0619201660156,291.9425048828125,296.6393737792969,295.1153564453125,285.5778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962643962353,5.427172489191889e-09,0.0009962590411305,-0.0132707199081778,0.0,0.0,0.0,-0.0075033018365502,60.0,10.93981647491455,-0.0,-6.767182725297971e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208679199219,0.0,0.0,9.350088657811284e-05,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9210205078125,0.0,0.0,6.892280362080783e-05,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208374023437,0.0,0.0,7.272310904227197e-05,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92095947265625,0.0,0.0,9.846108150668442e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203186035156,0.0,0.0,0.0004670552443712,284.91363525390625,294.1499938964844,295.0619201660156,291.9425048828125,296.6393737792969,295.1153564453125,285.5778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962643962353,5.427172489191889e-09,0.0009962590411305,-0.0132707199081778,0.0,0.0,0.0,-0.0075033018365502,60.0,10.93981647491455,-0.0,-6.767182725297971e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232482910156,0.0,0.0,9.336839866591616e-05,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92340087890625,0.0,0.0,6.882514571771026e-05,299.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232177734375,0.0,0.0,7.26200669305399e-05,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92333984375,0.0,0.0,9.832157229539008e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9226989746094,0.0,0.0,0.0004663934814743,284.9171142578125,294.1499938964844,295.0548400878906,291.9428405761719,296.6117858886719,295.1053161621094,285.586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948525112122,5.26207877271645e-09,0.0009948472725227,-0.0128382062539458,0.0,0.0,0.0,-0.0074214576743543,60.0,10.91130828857422,-0.0,-6.748015835000842e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232482910156,0.0,0.0,9.336839866591616e-05,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92340087890625,0.0,0.0,6.882514571771026e-05,299.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232177734375,0.0,0.0,7.26200669305399e-05,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92333984375,0.0,0.0,9.832157229539008e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9226989746094,0.0,0.0,0.0004663934814743,284.9171142578125,294.1499938964844,295.0548400878906,291.9428405761719,296.6117858886719,295.1053161621094,285.586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948525112122,5.26207877271645e-09,0.0009948472725227,-0.0128382062539458,0.0,0.0,0.0,-0.0074214576743543,60.0,10.91130828857422,-0.0,-6.748015835000842e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,9.323745325673372e-05,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258117675781,0.0,0.0,6.872861558804289e-05,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,7.251821079989895e-05,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257507324219,0.0,0.0,9.818367107072844e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251403808594,0.0,0.0,0.0004657393728848,284.9206848144531,294.1499938964844,295.0478515625,291.9431457519531,296.58465576171875,295.09600830078125,285.5944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934568079188,5.098898636646254e-09,0.00099345180206,-0.0124106993898749,0.0,0.0,0.0,-0.0073405620642006,60.0,10.883146286010742,-0.0,-6.729096924118494e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,9.323745325673372e-05,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258117675781,0.0,0.0,6.872861558804289e-05,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,7.251821079989895e-05,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257507324219,0.0,0.0,9.818367107072844e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251403808594,0.0,0.0,0.0004657393728848,284.9206848144531,294.1499938964844,295.0478515625,291.9431457519531,296.58465576171875,295.09600830078125,285.5944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934568079188,5.098898636646254e-09,0.00099345180206,-0.0124106993898749,0.0,0.0,0.0,-0.0073405620642006,60.0,10.883146286010742,-0.0,-6.729096924118494e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,9.317287913290784e-05,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92706298828125,0.0,0.0,6.86810162733309e-05,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268798828125,0.0,0.0,7.246798486448824e-05,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.927001953125,0.0,0.0,9.811566997086628e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263916015625,0.0,0.0,0.0004654168151319,284.9224853515625,294.1499938964844,295.0443115234375,291.9432983398437,296.5712585449219,295.0916442871094,285.5985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927673963829,5.018426563196954e-09,0.0009927623905241,-0.0121998731046915,0.0,0.0,0.0,-0.0073006618767976,60.0,10.869176864624023,-0.0,-6.719777445596264e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281616210937,0.0,0.0,9.31086324271746e-05,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283142089844,0.0,0.0,6.863365706522018e-05,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281616210937,0.0,0.0,7.241801358759403e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9282531738281,0.0,0.0,9.804801811696962e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276428222656,0.0,0.0,0.0004650958871934,284.9242858886719,294.1499938964844,295.04071044921875,291.9433898925781,296.5579833984375,295.0873718261719,285.6026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099208264146,4.9383657163559755e-09,0.0009920777520164,-0.0119901215657591,0.0,0.0,0.0,-0.0072609721682965,60.0,10.855247497558594,-0.0,-6.710511968321954e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93072509765625,0.0,0.0,9.29808447835967e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.0,0.0,6.853945524198934e-05,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306945800781,0.0,0.0,7.231862400658429e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.0,0.0,9.791344928089528e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302062988281,0.0,0.0,0.0004644575819838,284.927978515625,294.1499938964844,295.0331115722656,291.9434509277344,296.5316772460937,295.0790100097656,285.61090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.779126872023198e-09,0.0009907169733196,-0.011572927236557,0.0,0.0,0.0,-0.0071820351295173,60.0,10.827436447143556,-0.0,-6.692101095495674e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
