time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229080,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93072509765625,0.0,0.0,9.29808447835967e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.0,0.0,6.853945524198934e-05,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306945800781,0.0,0.0,7.231862400658429e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.0,0.0,9.791344928089528e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302062988281,0.0,0.0,0.0004644575819838,284.927978515625,294.1499938964844,295.0331115722656,291.9434509277344,296.5316772460937,295.0790100097656,285.61090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.779126872023198e-09,0.0009907169733196,-0.011572927236557,0.0,0.0,0.0,-0.0071820351295173,60.0,10.827436447143556,-0.0,-6.692101095495674e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93310546875,0.0,0.0,9.286495333071798e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9332580566406,0.0,0.0,6.845402822364122e-05,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93310546875,0.0,0.0,7.222848216770217e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331970214844,0.0,0.0,9.779140236787498e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326171875,0.0,0.0,0.0004638786776922,284.9314270019531,294.1499938964844,295.02557373046875,291.9433288574219,296.5077819824219,295.07147216796875,285.6184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894864633679,4.634709505069168e-09,0.000989481806755,-0.0111945588141679,0.0,0.0,0.0,-0.007110440172255,60.0,10.801828384399414,-0.0,-6.675426078572856e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333190917969,0.0,0.0,9.285484702559188e-05,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334716796875,0.0,0.0,6.844657764304429e-05,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93328857421875,0.0,0.0,7.222062413347885e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93341064453125,0.0,0.0,9.778076491784304e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93280029296875,0.0,0.0,0.0004638282116502,284.93170166015625,294.1499938964844,295.0248718261719,291.9432983398437,296.5057067871094,295.07080078125,285.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893788956105,4.622120020059128e-09,0.000989374355413,-0.0111615750938653,0.0,0.0,0.0,-0.0071041993796825,60.0,10.799601554870604,-0.0,-6.673973729220961e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,9.273182513425128e-05,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361267089844,0.0,0.0,6.835589738329872e-05,299.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359436035156,0.0,0.0,7.212493801489472e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360656738281,0.0,0.0,9.765121649252252e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354858398437,0.0,0.0,0.0004632137133739,284.9355163574219,294.1499938964844,295.0157165527344,291.9428405761719,296.4800720214844,295.0626220703125,285.62725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880674770101,4.4688208689080974e-09,0.0009880629368126,-0.0107599310576915,0.0,0.0,0.0,-0.0070282001979649,60.0,10.771742820739746,-0.0,-6.656297557583457e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,9.273182513425128e-05,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361267089844,0.0,0.0,6.835589738329872e-05,299.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359436035156,0.0,0.0,7.212493801489472e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360656738281,0.0,0.0,9.765121649252252e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354858398437,0.0,0.0,0.0004632137133739,284.9355163574219,294.1499938964844,295.0157165527344,291.9428405761719,296.4800720214844,295.0626220703125,285.62725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880674770101,4.4688208689080974e-09,0.0009880629368126,-0.0107599310576915,0.0,0.0,0.0,-0.0070282001979649,60.0,10.771742820739746,-0.0,-6.656297557583457e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93865966796875,0.0,0.0,9.260906517738476e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93878173828125,0.0,0.0,6.826539902249351e-05,299.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386291503906,0.0,0.0,7.20294556231238e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.938720703125,0.0,0.0,9.752194455359132e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381408691406,0.0,0.0,0.00046260052477,284.9393005371094,294.1499938964844,295.00537109375,291.9420166015625,296.4544982910156,295.05438232421875,285.6354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867596672847,4.315846346969465e-09,0.0009867553599178,-0.0103591317310929,0.0,0.0,0.0,-0.0069523663260042,60.0,10.743703842163086,-0.0,-6.638682492621228e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93865966796875,0.0,0.0,9.260906517738476e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93878173828125,0.0,0.0,6.826539902249351e-05,299.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386291503906,0.0,0.0,7.20294556231238e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.938720703125,0.0,0.0,9.752194455359132e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381408691406,0.0,0.0,0.00046260052477,284.9393005371094,294.1499938964844,295.00537109375,291.9420166015625,296.4544982910156,295.05438232421875,285.6354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867596672847,4.315846346969465e-09,0.0009867553599178,-0.0103591317310929,0.0,0.0,0.0,-0.0069523663260042,60.0,10.743703842163086,-0.0,-6.638682492621228e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.0,0.0,9.254845645045862e-05,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94012451171875,0.0,0.0,6.822071736678481e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399719238281,0.0,0.0,7.198230741778389e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400939941406,0.0,0.0,9.745811257744208e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93951416015625,0.0,0.0,0.0004622977576218,284.94122314453125,294.1499938964844,294.9996643066406,291.9414367675781,296.4418029785156,295.0502319335937,285.63946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861136786639,4.240315210068957e-09,0.0009861094877123,-0.0101612359285354,0.0,0.0,0.0,-0.0069149220362305,60.0,10.729448318481444,-0.0,-6.629993976048354e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413757324219,0.0,0.0,9.248831338481978e-05,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414978027344,0.0,0.0,6.817638495704159e-05,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.0,0.0,7.19355302862823e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414367675781,0.0,0.0,9.739478264236824e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408874511719,0.0,0.0,0.0004619973478838,284.9431457519531,294.1499938964844,294.9935913085937,291.94073486328125,296.42919921875,295.0459899902344,285.6435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854728123173,4.16537071501466e-09,0.0009854686213657,-0.0099648749455809,0.0,0.0,0.0,-0.0068777687847614,60.0,10.715085983276367,-0.0,-6.621377934834527e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.0,0.0,9.236954065272585e-05,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.0,0.0,6.808883335907012e-05,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.0,0.0,7.184314745245501e-05,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442138671875,0.0,0.0,9.72697089309804e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.0,0.0,0.0004614040663,284.9470520019531,294.1499938964844,294.9801330566406,291.9389343261719,296.40411376953125,295.0372009277344,285.6516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842069121077,4.017365551334251e-09,0.0009842029539868,-0.0095770880579948,0.0,0.0,0.0,-0.0068043959327042,60.0,10.685948371887209,-0.0,-6.604379620966938e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.0,0.0,9.236954065272585e-05,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.0,0.0,6.808883335907012e-05,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.0,0.0,7.184314745245501e-05,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442138671875,0.0,0.0,9.72697089309804e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.0,0.0,0.0004614040663,284.9470520019531,294.1499938964844,294.9801330566406,291.9389343261719,296.40411376953125,295.0372009277344,285.6516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842069121077,4.017365551334251e-09,0.0009842029539868,-0.0095770880579948,0.0,0.0,0.0,-0.0068043959327042,60.0,10.685948371887209,-0.0,-6.604379620966938e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.0,0.0,9.225268877344206e-05,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.0,0.0,6.800270057283342e-05,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.0,0.0,7.175226346589625e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.0,0.0,9.714665793580934e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.0,0.0,0.0004608203889802,284.9510192871094,294.1499938964844,294.9647521972656,291.9365539550781,296.3792419433594,295.0279235839844,285.6596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829616174101,3.8717575812086125e-09,0.0009829577757045,-0.0091955764219164,0.0,0.0,0.0,-0.0067322114482522,60.0,10.656227111816406,-0.0,-6.587677603420161e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.0,0.0,9.225268877344206e-05,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.0,0.0,6.800270057283342e-05,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.0,0.0,7.175226346589625e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.0,0.0,9.714665793580934e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.0,0.0,0.0004608203889802,284.9510192871094,294.1499938964844,294.9647521972656,291.9365539550781,296.3792419433594,295.0279235839844,285.6596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829616174101,3.8717575812086125e-09,0.0009829577757045,-0.0091955764219164,0.0,0.0,0.0,-0.0067322114482522,60.0,10.656227111816406,-0.0,-6.587677603420161e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498291015625,0.0,0.0,9.213792509399354e-05,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.949951171875,0.0,0.0,6.79180957376957e-05,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.0,0.0,7.166300201788545e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94989013671875,0.0,0.0,9.702579700388014e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.0,0.0,0.0004602471017278,284.9550170898437,294.1499938964844,294.9471740722656,291.9334716796875,296.35455322265625,295.0180053710937,285.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981738558039,3.728741315711659e-09,0.0009817348327487,-0.0088208522647619,0.0,0.0,0.0,-0.0066613121889531,60.0,10.62576675415039,-0.0,-6.571293909019006e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498291015625,0.0,0.0,9.213792509399354e-05,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.949951171875,0.0,0.0,6.79180957376957e-05,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.0,0.0,7.166300201788545e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94989013671875,0.0,0.0,9.702579700388014e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.0,0.0,0.0004602471017278,284.9550170898437,294.1499938964844,294.9471740722656,291.9334716796875,296.35455322265625,295.0180053710937,285.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981738558039,3.728741315711659e-09,0.0009817348327487,-0.0088208522647619,0.0,0.0,0.0,-0.0066613121889531,60.0,10.62576675415039,-0.0,-6.571293909019006e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527282714844,0.0,0.0,9.202525689033791e-05,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9528503417969,0.0,0.0,6.78350479574874e-05,298.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95269775390625,0.0,0.0,7.157537038438022e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95281982421875,0.0,0.0,9.690715523902328e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,0.0004596843500621,284.9590759277344,294.1499938964844,294.9271545410156,291.9296875,296.3299255371094,295.00732421875,285.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805378504097,3.588349839489524e-09,0.0009805342415347,-0.0084530021995306,0.0,0.0,0.0,-0.0065917135216295,60.0,10.594442367553713,-0.0,-6.55522995884894e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527282714844,0.0,0.0,9.202525689033791e-05,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9528503417969,0.0,0.0,6.78350479574874e-05,298.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95269775390625,0.0,0.0,7.157537038438022e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95281982421875,0.0,0.0,9.690715523902328e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,0.0004596843500621,284.9590759277344,294.1499938964844,294.9271545410156,291.9296875,296.3299255371094,295.00732421875,285.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805378504097,3.588349839489524e-09,0.0009805342415347,-0.0084530021995306,0.0,0.0,0.0,-0.0065917135216295,60.0,10.594442367553713,-0.0,-6.55522995884894e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.0,0.0,9.196972678182648e-05,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,6.779411341995001e-05,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.0,0.0,7.153218029998243e-05,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95428466796875,0.0,0.0,9.684867836767808e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,0.000459406961454,284.96112060546875,294.1499938964844,294.9161682128906,291.9274597167969,296.3176574707031,295.00164794921875,285.6797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799461113288,3.519152524944502e-09,0.0009799426188692,-0.0082716913893818,0.0,0.0,0.0,-0.0065574101172387,60.0,10.578418731689451,-0.0,-6.547319486571723e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,9.19147496460937e-05,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.0,0.0,6.7753586336039e-05,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556579589844,0.0,0.0,7.148941949708387e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95574951171875,0.0,0.0,9.679078357294202e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552307128906,0.0,0.0,0.0004591323377098,284.9631652832031,294.1499938964844,294.90447998046875,291.925048828125,296.305419921875,294.9957580566406,285.68377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793601930141,3.450645991165402e-09,0.0009793568169698,-0.0080921901389956,0.0,0.0,0.0,-0.0065234480425715,60.0,10.562127113342283,-0.0,-6.539493568880064e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587097167969,0.0,0.0,9.180611959891394e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588317871094,0.0,0.0,6.767351442249492e-05,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95867919921875,0.0,0.0,7.140492380131036e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.0,0.0,9.667639096733184e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.958251953125,0.0,0.0,0.0004585897258948,284.9673156738281,294.1499938964844,294.8788452148437,291.9195251464844,296.2808837890625,294.9831848144531,285.6917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782024426385,3.3152802725311403e-09,0.0009781991830095,-0.00773750199005,0.0,0.0,0.0,-0.0064563411287963,60.0,10.528606414794922,-0.0,-6.524042106548222e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587097167969,0.0,0.0,9.180611959891394e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588317871094,0.0,0.0,6.767351442249492e-05,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95867919921875,0.0,0.0,7.140492380131036e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.0,0.0,9.667639096733184e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.958251953125,0.0,0.0,0.0004585897258948,284.9673156738281,294.1499938964844,294.8788452148437,291.9195251464844,296.2808837890625,294.9831848144531,285.6917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782024426385,3.3152802725311403e-09,0.0009781991830095,-0.00773750199005,0.0,0.0,0.0,-0.0064563411287963,60.0,10.528606414794922,-0.0,-6.524042106548222e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96173095703125,0.0,0.0,9.169850818580016e-05,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618530273437,0.0,0.0,9.656311885919422e-05,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96173095703125,0.0,0.0,7.13212211849168e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.0,0.0,9.656306792749092e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.0,0.0,0.0004580521781463,284.97149658203125,294.1499938964844,294.8500061035156,291.9129943847656,296.2563171386719,294.969482421875,285.69970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770557517185,3.181181540412581e-09,0.0009770524920895,-0.0073861302807927,0.0,0.0,0.0,-0.0063898623920977,60.0,10.493570327758787,-0.0,-6.508753358502872e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96173095703125,0.0,0.0,9.169850818580016e-05,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618530273437,0.0,0.0,9.656311885919422e-05,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96173095703125,0.0,0.0,7.13212211849168e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.0,0.0,9.656306792749092e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.0,0.0,0.0004580521781463,284.97149658203125,294.1499938964844,294.8500061035156,291.9129943847656,296.2563171386719,294.969482421875,285.69970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770557517185,3.181181540412581e-09,0.0009770524920895,-0.0073861302807927,0.0,0.0,0.0,-0.0063898623920977,60.0,10.493570327758787,-0.0,-6.508753358502872e-08,0.0,281.6219482421875,283.7865905761719,294.3414306640625,295.92431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.987820705984286e-21,-2.993910352992143e-21,-2.993910151043751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
