time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750366210937,0.5104764699935913,0.050000000745058,0.0461775697767734,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750366210937,0.5104764699935913,0.050000000745058,0.0559212863445282,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750366210937,0.5104764699935913,0.050000000745058,0.0359158888459205,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750366210937,0.5104764699935913,0.050000000745058,0.0486272051930427,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750366210937,0.5104764699935913,0.050000000745058,0.2306665331125259,285.40972900390625,284.95001220703125,296.6766662597656,293.9200134277344,296.89715576171875,297.0639953613281,285.1660461425781,1.0,0.1693320274353027,0.999919295310974,0.999919295310974,0.9803404808044434,1.0,-0.4920327365398407,0.2058740258216858,0.2861587405204773,0.0881559997797012,1.0,1.0,0.0,33.62068557739258,60.0,11809.708984375,0.0,34.907596588134766,1.0,283.2704467773437,284.6922912597656,297.2871398925781,298.7318420410156,293.1499938964844,293.1499938964844,283.1499938964844,10018.3955078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840025544166565,1.0,0.0,0.0,2.1082546710968018,2.108262300491333,2.965783778563491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.71337890625,0.0,286.8367919921875,1895.4371337890625,0.0,843.5988159179688,0.5271985530853271,1.0,0.0,3.0,1.0,0.0
17647680,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750366210937,0.5104764699935913,0.050000000745058,0.0461775697767734,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750366210937,0.5104764699935913,0.050000000745058,0.0559212863445282,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750366210937,0.5104764699935913,0.050000000745058,0.0359158888459205,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750366210937,0.5104764699935913,0.050000000745058,0.0486272051930427,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750366210937,0.5104764699935913,0.050000000745058,0.2306665331125259,285.40972900390625,284.95001220703125,296.6766662597656,293.9200134277344,296.89715576171875,297.0639953613281,285.1660461425781,1.0,0.1693320274353027,0.999919295310974,0.999919295310974,0.9803404808044434,1.0,-0.4920327365398407,0.2058740258216858,0.2861587405204773,0.0881559997797012,1.0,1.0,0.0,33.62068557739258,60.0,11809.708984375,0.0,34.907596588134766,1.0,283.2704467773437,284.6922912597656,297.2871398925781,298.7318420410156,293.1499938964844,293.1499938964844,283.1499938964844,10018.3955078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840025544166565,1.0,0.0,0.0,2.1082546710968018,2.108262300491333,2.965783778563491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.71337890625,0.0,286.8367919921875,1895.4371337890625,0.0,843.5988159179688,0.5271985530853271,1.0,0.0,3.0,1.0,0.0
17647740,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961711466312408,0.050000000745058,0.0463814064860343,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961711466312408,0.050000000745058,0.0561681315302848,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961711466312408,0.050000000745058,0.0360744260251522,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961711466312408,0.050000000745058,0.0488418526947498,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961711466312408,0.050000000745058,0.2316847294569015,284.8459167480469,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.98126220703125,284.7995300292969,1.0,0.1794984638690948,0.999865472316742,0.999865472316742,1.0,1.0,-0.4942049384117126,0.2064802497625351,0.2877246737480163,0.0882999747991561,0.7561927437782288,0.7561927437782288,0.0,39.07242202758789,60.0,11503.9814453125,0.0,39.704200744628906,1.0,283.1625366210937,284.3837585449219,296.656982421875,297.72491455078125,293.1499938964844,293.1499938964844,283.1499938964844,19788.73046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141822099685669,1.0,0.0,0.0,2.2568814754486084,2.2568917274475098,3.398684782496275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.36865234375,0.0,390.3138427734375,1895.4371337890625,0.0,552.3975830078125,0.5680469870567322,1.0,0.0,3.0,1.0,0.0
17647800,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961711466312408,0.050000000745058,0.0463814064860343,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961711466312408,0.050000000745058,0.0561681315302848,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961711466312408,0.050000000745058,0.0360744260251522,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961711466312408,0.050000000745058,0.0488418526947498,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961711466312408,0.050000000745058,0.2316847294569015,284.8459167480469,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.98126220703125,284.7995300292969,1.0,0.1794984638690948,0.999865472316742,0.999865472316742,1.0,1.0,-0.4942049384117126,0.2064802497625351,0.2877246737480163,0.0882999747991561,0.7561927437782288,0.7561927437782288,0.0,39.07242202758789,60.0,11503.9814453125,0.0,39.704200744628906,1.0,283.1625366210937,284.3837585449219,296.656982421875,297.72491455078125,293.1499938964844,293.1499938964844,283.1499938964844,19788.73046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141822099685669,1.0,0.0,0.0,2.2568814754486084,2.2568917274475098,3.398684782496275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.36865234375,0.0,390.3138427734375,1895.4371337890625,0.0,552.3975830078125,0.5680469870567322,1.0,0.0,3.0,1.0,0.0
17647860,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864103198051452,0.050000000745058,0.0465502440929412,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864103198051452,0.050000000745058,0.0563725940883159,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864103198051452,0.050000000745058,0.0362057425081729,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864103198051452,0.050000000745058,0.0490196458995342,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864103198051452,0.050000000745058,0.2325281053781509,284.822021484375,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.8516540527344,1.0,0.1874676793813705,0.999919295310974,0.999919295310974,0.996292769908905,1.0,-0.4960040748119354,0.2072870582342147,0.2887170016765594,0.0886904001235961,0.6453651785850525,0.6453651785850525,0.0,43.58787155151367,48.0,11172.1982421875,0.0,43.70818710327149,1.0,283.1514892578125,284.5355224609375,296.5496826171875,297.4210510253906,293.1499938964844,293.1499938964844,283.1499938964844,27914.25390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421748548746109,1.0,0.0,0.0,1.8998831510543823,1.899892807006836,2.40850283717009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.02294921875,0.0,286.944091796875,1895.4371337890625,0.0,315.76348876953125,0.5090799927711487,1.0,0.0,3.0,1.0,0.0
17647920,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864103198051452,0.050000000745058,0.0465502440929412,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864103198051452,0.050000000745058,0.0563725940883159,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864103198051452,0.050000000745058,0.0362057425081729,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864103198051452,0.050000000745058,0.0490196458995342,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864103198051452,0.050000000745058,0.2325281053781509,284.822021484375,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.8516540527344,1.0,0.1874676793813705,0.999919295310974,0.999919295310974,0.996292769908905,1.0,-0.4960040748119354,0.2072870582342147,0.2887170016765594,0.0886904001235961,0.6453651785850525,0.6453651785850525,0.0,43.58787155151367,48.0,11172.1982421875,0.0,43.70818710327149,1.0,283.1514892578125,284.5355224609375,296.5496826171875,297.4210510253906,293.1499938964844,293.1499938964844,283.1499938964844,27914.25390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421748548746109,1.0,0.0,0.0,1.8998831510543823,1.899892807006836,2.40850283717009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.02294921875,0.0,286.944091796875,1895.4371337890625,0.0,315.76348876953125,0.5090799927711487,1.0,0.0,3.0,1.0,0.0
17647980,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.484121173620224,0.050000000745058,0.0465922951698303,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.484121173620224,0.050000000745058,0.0564235188066959,296.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.484121173620224,0.050000000745058,0.0362384505569934,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.484121173620224,0.050000000745058,0.0490639321506023,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.484121173620224,0.050000000745058,0.2327381670475006,284.9356689453125,284.95001220703125,296.8466796875,294.01153564453125,296.83892822265625,296.83990478515625,284.9510498046875,1.0,0.1889092326164245,0.9999731183052064,0.9999731183052064,0.9925855994224548,1.0,-0.4964524805545807,0.207555666565895,0.2888968288898468,0.0887841507792472,0.6764920949935913,0.6764920949935913,0.0,44.71187210083008,36.0,11350.1552734375,0.0,44.70930480957031,1.0,283.1502380371094,284.6457214355469,296.7297668457031,297.5514831542969,293.1499938964844,293.1499938964844,283.1499938964844,22305.20703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624486923217773,1.0,0.0,0.0,1.8114633560180664,1.811471700668335,2.1895381507874845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.47900390625,0.0,237.312255859375,1895.4371337890625,0.0,213.7469024658203,0.4802725315093994,1.0,0.0,3.0,1.0,0.0
17648040,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.484121173620224,0.050000000745058,0.0465922951698303,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.484121173620224,0.050000000745058,0.0564235188066959,296.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.484121173620224,0.050000000745058,0.0362384505569934,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.484121173620224,0.050000000745058,0.0490639321506023,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.484121173620224,0.050000000745058,0.2327381670475006,284.9356689453125,284.95001220703125,296.8466796875,294.01153564453125,296.83892822265625,296.83990478515625,284.9510498046875,1.0,0.1889092326164245,0.9999731183052064,0.9999731183052064,0.9925855994224548,1.0,-0.4964524805545807,0.207555666565895,0.2888968288898468,0.0887841507792472,0.6764920949935913,0.6764920949935913,0.0,44.71187210083008,36.0,11350.1552734375,0.0,44.70930480957031,1.0,283.1502380371094,284.6457214355469,296.7297668457031,297.5514831542969,293.1499938964844,293.1499938964844,283.1499938964844,22305.20703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624486923217773,1.0,0.0,0.0,1.8114633560180664,1.811471700668335,2.1895381507874845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.47900390625,0.0,237.312255859375,1895.4371337890625,0.0,213.7469024658203,0.4802725315093994,1.0,0.0,3.0,1.0,0.0
17648100,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.4853494465351105,0.050000000745058,0.0465696603059768,296.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.4853494465351105,0.050000000745058,0.0563961118459701,296.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.4853494465351105,0.050000000745058,0.0362208485603332,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.4853494465351105,0.050000000745058,0.0490400940179824,296.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.4853494465351105,0.050000000745058,0.2326250970363617,284.95782470703125,284.95001220703125,296.875,294.0267333984375,296.84686279296875,296.83154296875,284.9631652832031,1.0,0.1877059042453766,1.0,1.0,0.990731954574585,1.0,-0.4962114095687866,0.2075027972459793,0.2887086272239685,0.0887205749750137,0.6908032894134521,0.6908032894134521,0.0,44.10587310791016,36.0,11376.31640625,0.0,44.169410705566406,1.0,283.15008544921875,284.65411376953125,296.8578186035156,297.6806030273437,293.1499938964844,293.1499938964844,283.1499938964844,20278.1015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351404994726181,1.0,0.0,0.0,1.807917833328247,1.8079257011413568,2.180975400278841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.00634765625,0.0,228.7322540283203,1895.4371337890625,0.0,196.5396423339844,0.4775124192237854,1.0,0.0,3.0,1.0,0.0
17648160,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4878888428211212,0.050000000745058,0.0465234331786632,296.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4878888428211212,0.050000000745058,0.0563401281833648,296.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4878888428211212,0.050000000745058,0.0361848920583725,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4878888428211212,0.050000000745058,0.0489914156496524,296.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4878888428211212,0.050000000745058,0.2323941737413406,284.964111328125,284.95001220703125,296.9033203125,294.0419006347656,296.8594970703125,296.8323974609375,284.9644470214844,1.0,0.1854026764631271,1.0,1.0,0.988844633102417,1.0,-0.4957188665866852,0.2073499858379364,0.2883688807487488,0.0885955914855003,0.6989468336105347,0.6989468336105347,0.0,42.8686408996582,25.0,11389.26953125,0.0,43.06867980957031,1.0,283.1500549316406,284.6509094238281,296.9726257324219,297.80615234375,293.1499938964844,293.1499938964844,283.1499938964844,19415.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3499358892440796,1.0,0.0,0.0,1.81514060497284,1.81514835357666,2.1984365616845025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.73046875,0.0,227.6698303222656,1895.4371337890625,0.0,194.266830444336,0.4740150570869446,1.0,0.0,3.0,1.0,0.0
17648220,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960930645465851,0.050000000745058,0.0463826656341552,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960930645465851,0.050000000745058,0.0561696588993072,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960930645465851,0.050000000745058,0.0360754057765007,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960930645465851,0.050000000745058,0.0488431826233863,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960930645465851,0.050000000745058,0.2316910177469253,284.9650573730469,284.95001220703125,296.9599914550781,294.0721435546875,296.8846130371094,296.8348388671875,284.96453857421875,1.0,0.1784335523843765,1.0,1.0,0.9850700497627258,1.0,-0.4942193627357483,0.2068440020084381,0.2873753607273102,0.0882107317447662,0.7094091176986694,0.7094091176986694,0.0,39.101688385009766,25.0,11333.0537109375,0.0,39.7303352355957,1.0,283.1499938964844,284.65057373046875,297.1170654296875,297.9781494140625,293.1499938964844,293.1499938964844,283.1499938964844,18165.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360797256231308,1.0,0.0,0.0,1.8068735599517824,1.806881070137024,2.178456668389117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.94775390625,0.0,220.5998687744141,1895.4371337890625,0.0,211.15675354003903,0.4720979928970337,1.0,0.0,3.0,1.0,0.0
17648280,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960930645465851,0.050000000745058,0.0463826656341552,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960930645465851,0.050000000745058,0.0561696588993072,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960930645465851,0.050000000745058,0.0360754057765007,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960930645465851,0.050000000745058,0.0488431826233863,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960930645465851,0.050000000745058,0.2316910177469253,284.9650573730469,284.95001220703125,296.9599914550781,294.0721435546875,296.8846130371094,296.8348388671875,284.96453857421875,1.0,0.1784335523843765,1.0,1.0,0.9850700497627258,1.0,-0.4942193627357483,0.2068440020084381,0.2873753607273102,0.0882107317447662,0.7094091176986694,0.7094091176986694,0.0,39.101688385009766,25.0,11333.0537109375,0.0,39.7303352355957,1.0,283.1499938964844,284.65057373046875,297.1170654296875,297.9781494140625,293.1499938964844,293.1499938964844,283.1499938964844,18165.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360797256231308,1.0,0.0,0.0,1.8068735599517824,1.806881070137024,2.178456668389117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.94775390625,0.0,220.5998687744141,1895.4371337890625,0.0,211.15675354003903,0.4720979928970337,1.0,0.0,3.0,1.0,0.0
17648340,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034473538398743,0.050000000745058,0.0462710820138454,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034473538398743,0.050000000745058,0.0560345277190208,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034473538398743,0.050000000745058,0.0359886176884174,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034473538398743,0.050000000745058,0.048725675791502,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034473538398743,0.050000000745058,0.2311336249113083,284.9584655761719,284.95001220703125,297.01666259765625,294.1023254394531,296.90924072265625,296.83624267578125,284.95635986328125,1.0,0.1730834990739822,1.0,1.0,0.98129540681839,1.0,-0.4930297136306762,0.2064812332391739,0.2865484952926636,0.0878651812672615,0.7130926847457886,0.7130926847457886,0.0,36.11481857299805,25.0,11299.1904296875,0.0,37.097259521484375,1.0,283.1499938964844,284.6386413574219,297.1620483398437,298.0444030761719,293.1499938964844,293.1499938964844,283.1499938964844,17881.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738454282283783,1.0,0.0,0.0,1.8154504299163816,1.8154579401016235,2.199187179030561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.96875,0.0,222.0528717041016,1895.4371337890625,0.0,231.8512115478516,0.4731994569301605,1.0,0.0,3.0,1.0,0.0
17648400,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034473538398743,0.050000000745058,0.0462710820138454,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034473538398743,0.050000000745058,0.0560345277190208,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034473538398743,0.050000000745058,0.0359886176884174,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034473538398743,0.050000000745058,0.048725675791502,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034473538398743,0.050000000745058,0.2311336249113083,284.9584655761719,284.95001220703125,297.01666259765625,294.1023254394531,296.90924072265625,296.83624267578125,284.95635986328125,1.0,0.1730834990739822,1.0,1.0,0.98129540681839,1.0,-0.4930297136306762,0.2064812332391739,0.2865484952926636,0.0878651812672615,0.7130926847457886,0.7130926847457886,0.0,36.11481857299805,25.0,11299.1904296875,0.0,37.097259521484375,1.0,283.1499938964844,284.6386413574219,297.1620483398437,298.0444030761719,293.1499938964844,293.1499938964844,283.1499938964844,17881.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738454282283783,1.0,0.0,0.0,1.8154504299163816,1.8154579401016235,2.199187179030561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.96875,0.0,222.0528717041016,1895.4371337890625,0.0,231.8512115478516,0.4731994569301605,1.0,0.0,3.0,1.0,0.0
17648460,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097172260284424,0.050000000745058,0.0461870990693569,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097172260284424,0.050000000745058,0.0559328235685825,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097172260284424,0.050000000745058,0.0359232984483242,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097172260284424,0.050000000745058,0.0486372411251068,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097172260284424,0.050000000745058,0.2307141274213791,284.9524230957031,284.95001220703125,297.0733337402344,294.1324462890625,296.9328308105469,296.8359375,284.9515380859375,1.0,0.1688203364610672,1.0,1.0,0.977472186088562,1.0,-0.4921349883079529,0.206252709031105,0.2858822643756866,0.087564431130886,0.7123090028762817,0.7123090028762817,0.0,33.8659782409668,25.0,11271.3046875,0.0,35.12297439575195,1.0,283.1499938964844,284.6332397460937,297.16314697265625,298.05084228515625,293.1499938964844,293.1499938964844,283.1499938964844,17961.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.379940003156662,1.0,0.0,0.0,1.8166990280151367,1.8167065382003784,2.2022130963250682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.61328125,0.0,222.7201995849609,1895.4371337890625,0.0,241.7376708984375,0.4736140370368957,1.0,0.0,3.0,1.0,0.0
17648520,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097172260284424,0.050000000745058,0.0461870990693569,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097172260284424,0.050000000745058,0.0559328235685825,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097172260284424,0.050000000745058,0.0359232984483242,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097172260284424,0.050000000745058,0.0486372411251068,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097172260284424,0.050000000745058,0.2307141274213791,284.9524230957031,284.95001220703125,297.0733337402344,294.1324462890625,296.9328308105469,296.8359375,284.9515380859375,1.0,0.1688203364610672,1.0,1.0,0.977472186088562,1.0,-0.4921349883079529,0.206252709031105,0.2858822643756866,0.087564431130886,0.7123090028762817,0.7123090028762817,0.0,33.8659782409668,25.0,11271.3046875,0.0,35.12297439575195,1.0,283.1499938964844,284.6332397460937,297.16314697265625,298.05084228515625,293.1499938964844,293.1499938964844,283.1499938964844,17961.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.379940003156662,1.0,0.0,0.0,1.8166990280151367,1.8167065382003784,2.2022130963250682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.61328125,0.0,222.7201995849609,1895.4371337890625,0.0,241.7376708984375,0.4736140370368957,1.0,0.0,3.0,1.0,0.0
17648580,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126108527183533,0.050000000745058,0.0461514890193939,296.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126108527183533,0.050000000745058,0.0558897033333778,296.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126108527183533,0.050000000745058,0.0358956046402454,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126108527183533,0.050000000745058,0.0485997423529624,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126108527183533,0.050000000745058,0.2305362522602081,284.9511108398437,284.95001220703125,297.1028137207031,294.1480407714844,296.9455261230469,296.8363647460937,284.9506530761719,1.0,0.1669766902923584,1.0,1.0,0.9754840731620787,1.0,-0.4917556345462799,0.2061737179756164,0.2855819165706634,0.0874194949865341,0.7119497060775757,0.7119497060775757,0.0,32.91208267211914,25.0,11261.2587890625,0.0,34.28766632080078,1.0,283.1499938964844,284.6320495605469,297.1629333496094,298.0492553710937,293.1499938964844,293.1499938964844,283.1499938964844,17991.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803742825984955,1.0,0.0,0.0,1.816346287727356,1.8163539171218872,2.201358313413948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.10986328125,0.0,222.7269897460937,1895.4371337890625,0.0,242.4485778808593,0.4736053645610809,1.0,0.0,3.0,1.0,0.0
17648640,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151407718658447,0.050000000745058,0.0461218357086181,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151407718658447,0.050000000745058,0.0558537915349006,296.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151407718658447,0.050000000745058,0.0358725413680076,296.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151407718658447,0.050000000745058,0.0485685169696807,296.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151407718658447,0.050000000745058,0.2303881198167801,284.9504089355469,284.95001220703125,297.1300048828125,294.1624450683594,296.95751953125,296.8372497558594,284.9501953125,1.0,0.1654237210750579,1.0,1.0,0.973648965358734,1.0,-0.4914394617080688,0.2061169296503067,0.2853225171566009,0.0872898772358894,0.7117245197296143,0.7117245197296143,0.0,32.11758804321289,25.0,11253.53515625,0.0,33.59290313720703,1.0,283.1499938964844,284.6312866210937,297.1654663085937,298.0497436523437,293.1499938964844,293.1499938964844,283.1499938964844,18007.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799892365932464,1.0,0.0,0.0,1.815967440605164,1.8159750699996948,2.2004400079822522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.087890625,0.0,222.67605590820312,1895.4371337890625,0.0,241.8181915283203,0.473562628030777,1.0,0.0,3.0,1.0,0.0
17648700,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.517556369304657,0.050000000745058,0.0460947267711162,296.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.517556369304657,0.050000000745058,0.0558209605515003,296.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.517556369304657,0.050000000745058,0.035851452499628,296.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.517556369304657,0.050000000745058,0.0485399663448333,296.7378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.517556369304657,0.050000000745058,0.2302526980638504,284.9501342773437,284.95001220703125,297.1583251953125,294.17742919921875,296.9703369140625,296.8387145996094,284.9500427246094,1.0,0.1639895290136337,1.0,1.0,0.9717373251914978,1.0,-0.4911506474018097,0.2060768753290176,0.2850737571716308,0.0871599912643432,0.7116149663925171,0.7116149663925171,0.0,31.390941619873047,25.0,11247.26171875,0.0,32.958248138427734,1.0,283.1499938964844,284.6307373046875,297.1722106933594,298.0539245605469,293.1499938964844,293.1499938964844,283.1499938964844,18013.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3788869082927704,1.0,0.0,0.0,1.815600037574768,1.8156076669692995,2.199549697934345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.33154296875,0.0,222.58810424804688,1895.4371337890625,0.0,240.0174102783203,0.4734990894794464,1.0,0.0,3.0,1.0,0.0
17648760,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197977423667908,0.050000000745058,0.0460705496370792,296.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197977423667908,0.050000000745058,0.0557916834950447,296.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197977423667908,0.050000000745058,0.0358326509594917,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197977423667908,0.050000000745058,0.0485145077109336,296.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197977423667908,0.050000000745058,0.2301319390535354,284.9500732421875,284.95001220703125,297.1866760253906,294.1923828125,296.9833984375,296.8406066894531,284.9500732421875,1.0,0.1626985073089599,1.0,1.0,0.969829797744751,1.0,-0.4908929765224457,0.2060514688491821,0.2848415076732635,0.0870342329144477,0.711599588394165,0.711599588394165,0.0,30.742799758911133,25.0,11242.27734375,0.0,32.39278030395508,1.0,283.1499938964844,284.6302490234375,297.18267822265625,298.06201171875,293.1499938964844,293.1499938964844,283.1499938964844,18012.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377594381570816,1.0,0.0,0.0,1.8153648376464844,1.815372467041016,2.198979842660265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.63720703125,0.0,222.51519775390625,1895.4371337890625,0.0,237.91310119628903,0.4734494388103485,1.0,0.0,3.0,1.0,0.0
17648820,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237987637519836,0.050000000745058,0.0460295602679252,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237987637519836,0.050000000745058,0.0557420440018177,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237987637519836,0.050000000745058,0.0358007699251174,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237987637519836,0.050000000745058,0.0484713427722454,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237987637519836,0.050000000745058,0.2299271821975708,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101318359375,296.8453369140625,284.9503173828125,1.0,0.1604822725057602,1.0,1.0,0.9660147428512572,1.0,-0.4904561340808868,0.2060381323099136,0.284417986869812,0.0867931321263313,0.7118110656738281,0.7118110656738281,0.0,29.64322280883789,25.0,11235.6083984375,0.0,31.43481063842773,1.0,283.1499938964844,284.6293029785156,297.211181640625,298.0873107910156,293.1499938964844,293.1499938964844,283.1499938964844,17998.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.375281810760498,1.0,0.0,0.0,1.815474033355713,1.8154815435409544,2.1992441645579682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.69189453125,0.0,222.4967193603516,1895.4371337890625,0.0,234.16665649414065,0.4734469056129455,1.0,0.0,3.0,1.0,0.0
17648880,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237987637519836,0.050000000745058,0.0460295602679252,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237987637519836,0.050000000745058,0.0557420440018177,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237987637519836,0.050000000745058,0.0358007699251174,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237987637519836,0.050000000745058,0.0484713427722454,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237987637519836,0.050000000745058,0.2299271821975708,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101318359375,296.8453369140625,284.9503173828125,1.0,0.1604822725057602,1.0,1.0,0.9660147428512572,1.0,-0.4904561340808868,0.2060381323099136,0.284417986869812,0.0867931321263313,0.7118110656738281,0.7118110656738281,0.0,29.64322280883789,25.0,11235.6083984375,0.0,31.43481063842773,1.0,283.1499938964844,284.6293029785156,297.211181640625,298.0873107910156,293.1499938964844,293.1499938964844,283.1499938964844,17998.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.375281810760498,1.0,0.0,0.0,1.815474033355713,1.8154815435409544,2.1992441645579682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.69189453125,0.0,222.4967193603516,1895.4371337890625,0.0,234.16665649414065,0.4734469056129455,1.0,0.0,3.0,1.0,0.0
17648940,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271716117858887,0.050000000745058,0.045996967703104,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271716117858887,0.050000000745058,0.0557025745511055,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271716117858887,0.050000000745058,0.0357754193246364,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271716117858887,0.050000000745058,0.0484370216727256,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271716117858887,0.050000000745058,0.229764387011528,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.8511962890625,284.9505920410156,1.0,0.1586944609880447,1.0,1.0,0.9621997475624084,1.0,-0.4901088178157806,0.2060670107603073,0.2840417921543121,0.0865661948919296,0.7122766375541687,0.7122766375541687,0.0,28.768218994140625,25.0,11232.677734375,0.0,30.673715591430664,1.0,283.1499938964844,284.62811279296875,297.24462890625,298.1197204589844,293.1499938964844,293.1499938964844,283.1499938964844,17978.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738701343536377,1.0,0.0,0.0,1.8164856433868408,1.816493272781372,2.2016959633219813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.974609375,0.0,222.71823120117188,1895.4371337890625,0.0,231.89093017578125,0.4736184775829315,1.0,0.0,3.0,1.0,0.0
17649000,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271716117858887,0.050000000745058,0.045996967703104,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271716117858887,0.050000000745058,0.0557025745511055,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271716117858887,0.050000000745058,0.0357754193246364,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271716117858887,0.050000000745058,0.0484370216727256,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271716117858887,0.050000000745058,0.229764387011528,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.8511962890625,284.9505920410156,1.0,0.1586944609880447,1.0,1.0,0.9621997475624084,1.0,-0.4901088178157806,0.2060670107603073,0.2840417921543121,0.0865661948919296,0.7122766375541687,0.7122766375541687,0.0,28.768218994140625,25.0,11232.677734375,0.0,30.673715591430664,1.0,283.1499938964844,284.62811279296875,297.24462890625,298.1197204589844,293.1499938964844,293.1499938964844,283.1499938964844,17978.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738701343536377,1.0,0.0,0.0,1.8164856433868408,1.816493272781372,2.2016959633219813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.974609375,0.0,222.71823120117188,1895.4371337890625,0.0,231.89093017578125,0.4736184775829315,1.0,0.0,3.0,1.0,0.0
17649060,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300068259239197,0.050000000745058,0.0459708347916603,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300068259239197,0.050000000745058,0.0556709244847297,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300068259239197,0.050000000745058,0.035755094140768,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300068259239197,0.050000000745058,0.0484094992280006,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300068259239197,0.050000000745058,0.2296338230371475,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654296875,296.8578186035156,284.9508056640625,1.0,0.1572432070970535,1.0,1.0,0.958393692970276,1.0,-0.4898302853107452,0.2061275839805603,0.2837027311325073,0.0863528847694397,0.7128894925117493,0.7128894925117493,0.0,28.065853118896484,25.0,11232.5009765625,0.0,30.06357765197754,1.0,283.1499938964844,284.62664794921875,297.27813720703125,298.1535339355469,293.1499938964844,293.1499938964844,283.1499938964844,17958.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732592165470123,1.0,0.0,0.0,1.8182826042175293,1.8182902336120603,2.2060541482460402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.37255859375,0.0,223.17469787597656,1895.4371337890625,0.0,230.9086151123047,0.4739561378955841,1.0,0.0,3.0,1.0,0.0
17649120,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300068259239197,0.050000000745058,0.0459708347916603,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300068259239197,0.050000000745058,0.0556709244847297,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300068259239197,0.050000000745058,0.035755094140768,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300068259239197,0.050000000745058,0.0484094992280006,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300068259239197,0.050000000745058,0.2296338230371475,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654296875,296.8578186035156,284.9508056640625,1.0,0.1572432070970535,1.0,1.0,0.958393692970276,1.0,-0.4898302853107452,0.2061275839805603,0.2837027311325073,0.0863528847694397,0.7128894925117493,0.7128894925117493,0.0,28.065853118896484,25.0,11232.5009765625,0.0,30.06357765197754,1.0,283.1499938964844,284.62664794921875,297.27813720703125,298.1535339355469,293.1499938964844,293.1499938964844,283.1499938964844,17958.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732592165470123,1.0,0.0,0.0,1.8182826042175293,1.8182902336120603,2.2060541482460402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.37255859375,0.0,223.17469787597656,1895.4371337890625,0.0,230.9086151123047,0.4739561378955841,1.0,0.0,3.0,1.0,0.0
17649180,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323770642280579,0.050000000745058,0.0459497980773448,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323770642280579,0.050000000745058,0.0556454546749591,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323770642280579,0.050000000745058,0.0357387326657772,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323770642280579,0.050000000745058,0.0483873523771762,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323770642280579,0.050000000745058,0.2295287549495697,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936889648437,296.864990234375,284.95098876953125,1.0,0.1560631394386291,1.0,1.0,0.9545875787734984,1.0,-0.4896061420440674,0.2062122374773025,0.283393919467926,0.0861542522907257,0.7135893702507019,0.7135893702507019,0.0,27.49995994567871,25.0,11234.4453125,0.0,29.57251167297364,1.0,283.1499938964844,284.625,297.3099365234375,298.1861572265625,293.1499938964844,293.1499938964844,283.1499938964844,17942.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730614781379699,1.0,0.0,0.0,1.8206901550292969,1.820697784423828,2.211900067550232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.3857421875,0.0,223.82557678222656,1895.4371337890625,0.0,230.5909576416016,0.4744293987751007,1.0,0.0,3.0,1.0,0.0
17649240,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323770642280579,0.050000000745058,0.0459497980773448,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323770642280579,0.050000000745058,0.0556454546749591,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323770642280579,0.050000000745058,0.0357387326657772,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323770642280579,0.050000000745058,0.0483873523771762,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323770642280579,0.050000000745058,0.2295287549495697,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936889648437,296.864990234375,284.95098876953125,1.0,0.1560631394386291,1.0,1.0,0.9545875787734984,1.0,-0.4896061420440674,0.2062122374773025,0.283393919467926,0.0861542522907257,0.7135893702507019,0.7135893702507019,0.0,27.49995994567871,25.0,11234.4453125,0.0,29.57251167297364,1.0,283.1499938964844,284.625,297.3099365234375,298.1861572265625,293.1499938964844,293.1499938964844,283.1499938964844,17942.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730614781379699,1.0,0.0,0.0,1.8206901550292969,1.820697784423828,2.211900067550232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.3857421875,0.0,223.82557678222656,1895.4371337890625,0.0,230.5909576416016,0.4744293987751007,1.0,0.0,3.0,1.0,0.0
17649300,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334022641181946,0.050000000745058,0.0459409207105636,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334022641181946,0.050000000745058,0.0556346997618675,296.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334022641181946,0.050000000745058,0.0357318259775638,296.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334022641181946,0.050000000745058,0.0483779981732368,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334022641181946,0.050000000745058,0.2294844090938568,284.95098876953125,284.95001220703125,297.4416809082031,294.3260498046875,297.10791015625,296.8687438964844,284.9510192871094,1.0,0.1555614918470382,1.0,1.0,0.9526845812797546,1.0,-0.4895115494728088,0.2062617987394333,0.2832497358322143,0.0860611498355865,0.7139639258384705,0.7139639258384705,0.0,27.26080894470215,25.0,11236.0947265625,0.0,29.36512565612793,1.0,283.1499938964844,284.62408447265625,297.3251953125,298.20184326171875,293.1499938964844,293.1499938964844,283.1499938964844,17936.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730154931545257,1.0,0.0,0.0,1.8220833539962769,1.822090983390808,2.215286514228865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.0751953125,0.0,224.2127990722656,1895.4371337890625,0.0,230.51715087890625,0.4747088253498077,1.0,0.0,3.0,1.0,0.0
17649360,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.534339427947998,0.050000000745058,0.0459329113364219,296.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.534339427947998,0.050000000745058,0.0556250028312206,296.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.534339427947998,0.050000000745058,0.0357255972921848,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.534339427947998,0.050000000745058,0.0483695678412914,296.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.534339427947998,0.050000000745058,0.2294443994760513,284.9510498046875,284.95001220703125,297.4700012207031,294.3408203125,297.1221923828125,296.87255859375,284.9510803222656,1.0,0.1551072746515274,1.0,1.0,0.9507842659950256,1.0,-0.4894261956214905,0.2063150256872177,0.2831111550331116,0.0859719365835189,0.7143511772155762,0.7143511772155762,0.0,27.04500961303711,25.0,11238.1005859375,0.0,29.178062438964844,1.0,283.1499938964844,284.6231384277344,297.3401794433594,298.2172546386719,293.1499938964844,293.1499938964844,283.1499938964844,17930.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729707300662994,1.0,0.0,0.0,1.823574900627136,1.823582530021668,2.218914687546203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.86962890625,0.0,224.6324615478516,1895.4371337890625,0.0,230.4452667236328,0.4750105440616607,1.0,0.0,3.0,1.0,0.0
17649420,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359809994697571,0.050000000745058,0.0459191277623176,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359809994697571,0.050000000745058,0.0556083135306835,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359809994697571,0.050000000745058,0.0357148796319961,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359809994697571,0.050000000745058,0.0483550541102886,296.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359809994697571,0.050000000745058,0.2293755561113357,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1509094238281,296.88043212890625,284.951171875,1.0,0.1543214172124862,1.0,1.0,0.9469836950302124,1.0,-0.4892792999744415,0.2064299881458282,0.2828493118286133,0.0858067423105239,0.715158998966217,0.715158998966217,0.0,26.67328453063965,25.0,11243.0458984375,0.0,28.856002807617188,1.0,283.1499938964844,284.6211853027344,297.36962890625,298.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,17920.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728520572185516,1.0,0.0,0.0,1.8268076181411743,1.826815128326416,2.226788637926802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.76318359375,0.0,225.5545196533203,1895.4371337890625,0.0,230.2547607421875,0.4756704866886139,1.0,0.0,3.0,1.0,0.0
