time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968868613243103,0.1466001868247985,0.1315705329179763,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.0554574094712734,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.035617958754301,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.0482238344848156,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.2287531048059463,284.9393005371094,284.95001220703125,300.0935974121094,295.6312561035156,298.4607238769531,297.1988525390625,284.9389038085937,1.0,0.1584289371967315,1.0,1.0,0.7739570140838623,1.0,-0.5908901691436768,0.2571766376495361,0.3337135314941406,0.1198397278785705,0.91067636013031,0.91067636013031,0.0,24.237173080444336,25.0,14265.1767578125,0.0,36.08165740966797,1.0,283.1499938964844,284.3280029296875,298.6428527832031,299.7541809082031,293.1499938964844,293.1499938964844,283.1499938964844,22020.93359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225488007068634,1.0,0.0,0.0,2.895265817642212,2.895280838012696,5.593327045971819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.1484375,0.0,761.4598388671875,1895.4371337890625,0.0,317.3190002441406,0.720710277557373,1.0,0.0,3.0,1.0,0.0
17655120,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968868613243103,0.1466001868247985,0.1315705329179763,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.0554574094712734,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.035617958754301,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.0482238344848156,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.2287531048059463,284.9393005371094,284.95001220703125,300.0935974121094,295.6312561035156,298.4607238769531,297.1988525390625,284.9389038085937,1.0,0.1584289371967315,1.0,1.0,0.7739570140838623,1.0,-0.5908901691436768,0.2571766376495361,0.3337135314941406,0.1198397278785705,0.91067636013031,0.91067636013031,0.0,24.237173080444336,25.0,14265.1767578125,0.0,36.08165740966797,1.0,283.1499938964844,284.3280029296875,298.6428527832031,299.7541809082031,293.1499938964844,293.1499938964844,283.1499938964844,22020.93359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225488007068634,1.0,0.0,0.0,2.895265817642212,2.895280838012696,5.593327045971819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.1484375,0.0,761.4598388671875,1895.4371337890625,0.0,317.3190002441406,0.720710277557373,1.0,0.0,3.0,1.0,0.0
17655180,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8057079911231995,0.1511381566524505,0.1355888098478317,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0554536432027816,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0356155410408973,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0482205599546432,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.2287375777959823,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.4858703613281,297.22271728515625,284.9373474121094,1.0,0.1588181555271148,1.0,1.0,0.7705334424972534,1.0,-0.5956830978393555,0.2594210505485534,0.3362620770931244,0.1217984333634376,0.9012212157249452,0.9012212157249452,0.0,24.20343971252441,25.0,14395.53515625,0.0,36.53239440917969,1.0,283.1499938964844,284.3179016113281,298.6524658203125,299.7720031738281,293.1499938964844,293.1499938964844,283.1499938964844,23306.0703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248474240303039,1.0,0.0,0.0,2.946366548538208,2.9463820457458496,5.792510933133599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.986328125,0.0,805.5200805664062,1895.4371337890625,0.0,321.8221740722656,0.7340261936187744,1.0,0.0,3.0,1.0,0.0
17655240,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8057079911231995,0.1511381566524505,0.1355888098478317,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0554536432027816,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0356155410408973,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0482205599546432,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.2287375777959823,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.4858703613281,297.22271728515625,284.9373474121094,1.0,0.1588181555271148,1.0,1.0,0.7705334424972534,1.0,-0.5956830978393555,0.2594210505485534,0.3362620770931244,0.1217984333634376,0.9012212157249452,0.9012212157249452,0.0,24.20343971252441,25.0,14395.53515625,0.0,36.53239440917969,1.0,283.1499938964844,284.3179016113281,298.6524658203125,299.7720031738281,293.1499938964844,293.1499938964844,283.1499938964844,23306.0703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248474240303039,1.0,0.0,0.0,2.946366548538208,2.9463820457458496,5.792510933133599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.986328125,0.0,805.5200805664062,1895.4371337890625,0.0,321.8221740722656,0.7340261936187744,1.0,0.0,3.0,1.0,0.0
17655300,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8101263642311096,0.1534890085458755,0.1376722455024719,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532457828521729,0.050000000745058,0.055451650172472,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532457828521729,0.050000000745058,0.0356142595410347,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532457828521729,0.050000000745058,0.0482188239693641,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532457828521729,0.050000000745058,0.2287293523550033,284.93701171875,284.95001220703125,300.12908935546875,295.6449279785156,298.4980773925781,297.235107421875,284.93682861328125,1.0,0.1590194404125213,1.0,1.0,0.768821656703949,1.0,-0.598167896270752,0.2605781257152557,0.3375897705554962,0.1228297054767608,0.8968282341957092,0.8968282341957092,0.0,24.18532943725586,25.0,14469.8017578125,0.0,36.76704406738281,1.0,283.1499938964844,284.3118896484375,298.65655517578125,299.7806396484375,293.1499938964844,293.1499938964844,283.1499938964844,24052.240234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260205030441284,1.0,0.0,0.0,2.9776318073272705,2.9776477813720703,5.916097620684013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.52734375,0.0,832.9558715820312,1895.4371337890625,0.0,324.1409606933594,0.7393068671226501,1.0,0.0,3.0,1.0,0.0
17655360,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8144761323928833,0.1558960825204849,0.1398066580295562,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534971952438354,0.050000000745058,0.0554495826363563,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534971952438354,0.050000000745058,0.0356129333376884,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534971952438354,0.050000000745058,0.0482170283794403,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534971952438354,0.050000000745058,0.2287208288908004,284.9375,284.95001220703125,300.1390991210937,295.6481628417969,298.510009765625,297.2477722167969,284.9380798339844,1.0,0.1592257022857666,1.0,1.0,0.7671341896057129,1.0,-0.6007133722305298,0.2617564499378204,0.3389569520950317,0.1238950416445732,0.8929106593132019,0.8929106593132019,0.0,24.166542053222656,25.0,14529.14453125,0.0,37.00832748413086,1.0,283.1499938964844,284.31072998046875,298.6596984863281,299.7875366210937,293.1499938964844,293.1499938964844,283.1499938964844,24525.83984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271678924560547,1.0,0.0,0.0,2.991719961166382,2.9917361736297607,5.972211738480837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.7021484375,0.0,846.3402709960938,1895.4371337890625,0.0,326.4225158691406,0.7399551868438721,1.0,0.0,3.0,1.0,0.0
17655420,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8231085538864136,0.1608761996030807,0.1442205607891082,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0554452463984489,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0356101468205452,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0482132583856582,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.2287029325962066,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.533203125,297.27398681640625,284.9505310058594,1.0,0.1596526205539703,1.0,1.0,0.7637592554092407,1.0,-0.6059767603874207,0.2641770541667938,0.3417996764183044,0.1261397898197174,0.8948478698730469,0.8948478698730469,0.0,24.127031326293945,25.0,14641.7041015625,0.0,37.5102424621582,1.0,283.1499938964844,284.3222351074219,298.6632385253906,299.7977600097656,293.1499938964844,293.1499938964844,283.1499938964844,24386.400390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292055666446686,1.0,0.0,0.0,2.9837899208068848,2.983805894851685,5.940593155173701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.52490234375,0.0,839.5692749023438,1895.4371337890625,0.0,330.5082702636719,0.7376384139060974,1.0,0.0,3.0,1.0,0.0
17655480,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8231085538864136,0.1608761996030807,0.1442205607891082,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0554452463984489,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0356101468205452,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0482132583856582,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.2287029325962066,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.533203125,297.27398681640625,284.9505310058594,1.0,0.1596526205539703,1.0,1.0,0.7637592554092407,1.0,-0.6059767603874207,0.2641770541667938,0.3417996764183044,0.1261397898197174,0.8948478698730469,0.8948478698730469,0.0,24.127031326293945,25.0,14641.7041015625,0.0,37.5102424621582,1.0,283.1499938964844,284.3222351074219,298.6632385253906,299.7977600097656,293.1499938964844,293.1499938964844,283.1499938964844,24386.400390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292055666446686,1.0,0.0,0.0,2.9837899208068848,2.983805894851685,5.940593155173701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.52490234375,0.0,839.5692749023438,1895.4371337890625,0.0,330.5082702636719,0.7376384139060974,1.0,0.0,3.0,1.0,0.0
17655540,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8318628668785095,0.1660757064819336,0.1488321125507354,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.0554406084120273,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.0356071703135967,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.048209223896265,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.2286837995052337,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.5556030273437,297.3013916015625,284.9668273925781,1.0,0.1600997298955917,1.0,1.0,0.7603843808174133,1.0,-0.6114748120307922,0.266672670841217,0.3448021113872528,0.1285729855298996,0.9097423553466796,0.9097423553466796,0.0,24.0850830078125,25.0,14765.6259765625,0.0,38.0391845703125,1.0,283.1499938964844,284.3367614746094,298.66558837890625,299.80743408203125,293.1499938964844,293.1499938964844,283.1499938964844,23447.673828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312020540237427,1.0,0.0,0.0,2.9723215103149414,2.972337484359741,5.895014965062728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.17529296875,0.0,825.3460693359375,1895.4371337890625,0.0,334.5543518066406,0.7396708130836487,1.0,0.0,3.0,1.0,0.0
17655600,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8318628668785095,0.1660757064819336,0.1488321125507354,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.0554406084120273,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.0356071703135967,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.048209223896265,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.2286837995052337,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.5556030273437,297.3013916015625,284.9668273925781,1.0,0.1600997298955917,1.0,1.0,0.7603843808174133,1.0,-0.6114748120307922,0.266672670841217,0.3448021113872528,0.1285729855298996,0.9097423553466796,0.9097423553466796,0.0,24.0850830078125,25.0,14765.6259765625,0.0,38.0391845703125,1.0,283.1499938964844,284.3367614746094,298.66558837890625,299.80743408203125,293.1499938964844,293.1499938964844,283.1499938964844,23447.673828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312020540237427,1.0,0.0,0.0,2.9723215103149414,2.972337484359741,5.895014965062728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.17529296875,0.0,825.3460693359375,1895.4371337890625,0.0,334.5543518066406,0.7396708130836487,1.0,0.0,3.0,1.0,0.0
17655660,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.836868405342102,0.1690693199634552,0.1514925211668014,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549338459968567,0.050000000745058,0.0554378926753997,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549338459968567,0.050000000745058,0.0356054231524467,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549338459968567,0.050000000745058,0.0482068620622158,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549338459968567,0.050000000745058,0.228672593832016,284.9686889648437,284.95001220703125,300.17822265625,295.656005859375,298.5677795410156,297.31719970703125,284.9695739746094,1.0,0.1603590697050094,1.0,1.0,0.7585217952728271,1.0,-0.6146464943885803,0.2680884897708893,0.3465580344200134,0.1300310492515564,0.91940438747406,0.91940438747406,0.0,24.061006546020508,25.0,14862.8271484375,0.0,38.3469352722168,1.0,283.1499938964844,284.3326110839844,298.6676025390625,299.81549072265625,293.1499938964844,293.1499938964844,283.1499938964844,23435.40234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325753152370453,1.0,0.0,0.0,3.004694938659668,3.004711151123047,6.024126832926413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.01025390625,0.0,849.3703002929688,1895.4371337890625,0.0,337.3624267578125,0.7444003820419312,1.0,0.0,3.0,1.0,0.0
17655720,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.84088134765625,0.1714701950550079,0.1536280810832977,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.0554356984794139,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.0356040149927139,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.0482049547135829,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.2286635488271713,284.9701538085937,284.95001220703125,300.18316650390625,295.6560974121094,298.5771789550781,297.3298645019531,284.97076416015625,1.0,0.1605686545372009,1.0,1.0,0.7570522427558899,1.0,-0.6171926856040955,0.2692115902900696,0.3479810953140259,0.1312385499477386,0.9262068867683412,0.9262068867683412,0.0,24.04205703735352,25.0,14927.6630859375,0.0,38.595699310302734,1.0,283.1499938964844,284.33038330078125,298.6685485839844,299.8206787109375,293.1499938964844,293.1499938964844,283.1499938964844,23382.443359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337421357631683,1.0,0.0,0.0,3.023405075073242,3.023421287536621,6.09938467732718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.419921875,0.0,863.1936645507812,1895.4371337890625,0.0,339.7647705078125,0.751530110836029,1.0,0.0,3.0,1.0,0.0
17655780,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501853942871094,0.177022710442543,0.1585689038038253,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.0554305724799633,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.03560072183609,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.048200499266386,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.2286424040794372,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,298.597900390625,297.359130859375,284.9680480957031,1.0,0.1610580384731292,1.0,1.0,0.7537201642990112,1.0,-0.6230820417404175,0.2717620730400085,0.3513199388980865,0.1341703087091446,0.9381160140037536,0.9381160140037536,0.0,23.99947166442871,25.0,15092.734375,0.0,39.17707061767578,1.0,283.1499938964844,284.3163146972656,298.6693115234375,299.83209228515625,293.1499938964844,293.1499938964844,283.1499938964844,23888.5859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366401433944702,1.0,0.0,0.0,3.0945515632629395,3.094568490982056,6.389822146957158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.16943359375,0.0,921.7245483398438,1895.4371337890625,0.0,345.7976989746094,0.7684842348098755,1.0,0.0,3.0,1.0,0.0
17655840,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501853942871094,0.177022710442543,0.1585689038038253,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.0554305724799633,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.03560072183609,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.048200499266386,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.2286424040794372,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,298.597900390625,297.359130859375,284.9680480957031,1.0,0.1610580384731292,1.0,1.0,0.7537201642990112,1.0,-0.6230820417404175,0.2717620730400085,0.3513199388980865,0.1341703087091446,0.9381160140037536,0.9381160140037536,0.0,23.99947166442871,25.0,15092.734375,0.0,39.17707061767578,1.0,283.1499938964844,284.3163146972656,298.6693115234375,299.83209228515625,293.1499938964844,293.1499938964844,283.1499938964844,23888.5859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366401433944702,1.0,0.0,0.0,3.0945515632629395,3.094568490982056,6.389822146957158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.16943359375,0.0,921.7245483398438,1895.4371337890625,0.0,345.7976989746094,0.7684842348098755,1.0,0.0,3.0,1.0,0.0
17655900,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8549512028694153,0.1798543781042099,0.1610884666442871,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.556175947189331,0.050000000745058,0.0554279200732708,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.556175947189331,0.050000000745058,0.0355990193784236,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.556175947189331,0.050000000745058,0.0481981895864009,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.556175947189331,0.050000000745058,0.2286314666271209,284.9662475585937,284.95001220703125,300.19677734375,295.6540832519531,298.6079406738281,297.3740539550781,284.9648742675781,1.0,0.1613098233938217,1.0,1.0,0.7520540952682495,1.0,-0.6260848641395569,0.2730344831943512,0.3530504107475281,0.1357472091913223,0.94249826669693,0.94249826669693,0.0,23.978309631347656,25.0,15183.201171875,0.0,39.47658920288086,1.0,283.1499938964844,284.3057861328125,298.6689147949219,299.8375244140625,293.1499938964844,293.1499938964844,283.1499938964844,24404.681640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381551742553711,1.0,0.0,0.0,3.142242193222046,3.1422595977783203,6.588288670172915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.9248046875,0.0,963.5443115234376,1895.4371337890625,0.0,348.9899597167969,0.7772070169448853,1.0,0.0,3.0,1.0,0.0
17655960,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.859813392162323,0.1827348470687866,0.1636508107185363,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.0554251968860626,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.0355972684919834,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.0481958240270614,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.2286202311515808,284.96368408203125,284.95001220703125,300.2003479003906,295.6527404785156,298.6177978515625,297.38922119140625,284.9629821777344,1.0,0.1615676134824752,1.0,1.0,0.750410795211792,1.0,-0.6291391253471375,0.2743048369884491,0.3548342585563659,0.1374062448740005,0.9455880522727966,0.9455880522727966,0.0,23.957258224487305,25.0,15259.2646484375,0.0,39.78343963623047,1.0,283.1499938964844,284.2998352050781,298.6674194335937,299.8407592773437,293.1499938964844,293.1499938964844,283.1499938964844,24747.93359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396149814128876,1.0,0.0,0.0,3.1736977100372314,3.173715353012085,6.720853775732394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.4423828125,0.0,991.810302734375,1895.4371337890625,0.0,352.0912475585937,0.7875810861587524,1.0,0.0,3.0,1.0,0.0
17656020,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8697947859764099,0.1886263191699981,0.1688881814479828,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.0554195195436477,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.0355936251580715,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.048190888017416,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.2285968214273452,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,298.63720703125,297.4203491210937,284.9581298828125,1.0,0.1620980054140091,1.0,1.0,0.7471242547035217,1.0,-0.6353800296783447,0.2768424451351166,0.3585376143455505,0.1409651786088943,0.9495278000831604,0.9495278000831604,0.0,23.914838790893555,25.0,15427.09375,0.0,40.41669464111328,1.0,283.1499938964844,284.2839660644531,298.6636047363281,299.84716796875,293.1499938964844,293.1499938964844,283.1499938964844,25800.96875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425047934055328,1.0,0.0,0.0,3.2532942295074463,3.253312826156616,7.062199642859923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.423828125,0.0,1066.9619140625,1895.4371337890625,0.0,358.3056030273437,0.8069475889205933,1.0,0.0,3.0,1.0,0.0
17656080,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8697947859764099,0.1886263191699981,0.1688881814479828,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.0554195195436477,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.0355936251580715,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.048190888017416,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.2285968214273452,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,298.63720703125,297.4203491210937,284.9581298828125,1.0,0.1620980054140091,1.0,1.0,0.7471242547035217,1.0,-0.6353800296783447,0.2768424451351166,0.3585376143455505,0.1409651786088943,0.9495278000831604,0.9495278000831604,0.0,23.914838790893555,25.0,15427.09375,0.0,40.41669464111328,1.0,283.1499938964844,284.2839660644531,298.6636047363281,299.84716796875,293.1499938964844,293.1499938964844,283.1499938964844,25800.96875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425047934055328,1.0,0.0,0.0,3.2532942295074463,3.253312826156616,7.062199642859923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.423828125,0.0,1066.9619140625,1895.4371337890625,0.0,358.3056030273437,0.8069475889205933,1.0,0.0,3.0,1.0,0.0
17656140,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8770591616630554,0.1929036825895309,0.1726884096860885,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.0554152987897396,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.0355909131467342,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.0481872148811817,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.2285794019699096,284.9555969238281,284.95001220703125,300.2096252441406,295.6462097167969,298.6507873535156,297.4431457519531,284.954833984375,1.0,0.1624850630760193,1.0,1.0,0.744805097579956,1.0,-0.6399080753326416,0.2786383628845215,0.3612697124481201,0.1436784267425537,0.9507297873497008,0.9507297873497008,0.0,23.884197235107425,25.0,15550.978515625,0.0,40.88095474243164,1.0,283.1499938964844,284.2724304199219,298.6603698730469,299.851318359375,293.1499938964844,293.1499938964844,283.1499938964844,26690.19140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4444972276687622,1.0,0.0,0.0,3.313316345214844,3.313335657119751,7.325193678298092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.3681640625,0.0,1126.6273193359375,1895.4371337890625,0.0,362.6494445800781,0.8187403082847595,1.0,0.0,3.0,1.0,0.0
17656200,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8801426291465759,0.1947180926799774,0.1743015050888061,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580020546913147,0.050000000745058,0.0554134845733642,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580020546913147,0.050000000745058,0.0355897471308708,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580020546913147,0.050000000745058,0.0481856390833854,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580020546913147,0.050000000745058,0.2285719215869903,284.9548645019531,284.95001220703125,300.2108764648437,295.6448669433594,298.6564636230469,297.45281982421875,284.9545593261719,1.0,0.1626499891281128,1.0,1.0,0.7438376545906067,1.0,-0.6418300271034241,0.2793913185596466,0.3624386787414551,0.1448579132556915,0.9512270092964172,0.9512270092964172,0.0,23.871267318725582,25.0,15597.2568359375,0.0,41.07929611206055,1.0,283.1499938964844,284.2699584960937,298.65875244140625,299.8524169921875,293.1499938964844,293.1499938964844,283.1499938964844,26938.94921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445292592048645,1.0,0.0,0.0,3.329972982406616,3.3299922943115234,7.399028731924773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.3759765625,0.0,1143.5657958984375,1895.4371337890625,0.0,364.3971862792969,0.825710117816925,1.0,0.0,3.0,1.0,0.0
17656260,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8898248076438904,0.2004210352897644,0.1793795377016067,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.0554077215492725,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.0355860479176044,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.048180628567934,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.2285481542348861,284.9523620605469,284.95001220703125,300.2142028808594,295.6402893066406,298.67388916015625,297.4833374023437,284.95220947265625,1.0,0.1631725132465362,1.0,1.0,0.7408776879310608,1.0,-0.6478793621063232,0.2817260921001434,0.3661532700061798,0.1486665159463882,0.951643168926239,0.951643168926239,0.0,23.831296920776367,25.0,15756.015625,0.0,41.70912551879883,1.0,283.1499938964844,284.2582702636719,298.6540222167969,299.85693359375,293.1499938964844,293.1499938964844,283.1499938964844,28040.591796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478033185005188,1.0,0.0,0.0,3.399104356765747,3.3991246223449707,7.709431315561233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.8076171875,0.0,1216.0789794921875,1895.4371337890625,0.0,369.9668884277344,0.8397133350372314,1.0,0.0,3.0,1.0,0.0
17656320,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8907541036605835,0.2009700089693069,0.1798688620328903,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558812141418457,0.050000000745058,0.055407166481018,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558812141418457,0.050000000745058,0.0355856902897357,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558812141418457,0.050000000745058,0.0481801442801952,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558812141418457,0.050000000745058,0.2285458594560623,284.9523620605469,284.95001220703125,300.2144775390625,295.63983154296875,298.675537109375,297.4862670898437,284.95233154296875,1.0,0.1632232964038849,1.0,1.0,0.7405961155891418,1.0,-0.6484624743461609,0.281948983669281,0.3665134608745575,0.1490410566329956,0.9517804980278016,0.9517804980278016,0.0,23.827571868896484,25.0,15770.029296875,0.0,41.77034378051758,1.0,283.1499938964844,284.2578125,298.65350341796875,299.85723876953125,293.1499938964844,293.1499938964844,283.1499938964844,28107.9140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.448032796382904,1.0,0.0,0.0,3.403451442718506,3.403471708297729,7.729162234682008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.42333984375,0.0,1220.719482421875,1895.4371337890625,0.0,370.4799499511719,0.8437511324882507,1.0,0.0,3.0,1.0,0.0
17656380,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9014559388160706,0.2073268592357635,0.1855411529541015,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0554007142782211,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0355815477669239,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0481745339930057,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.2285192459821701,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,298.694580078125,297.5203857421875,284.951171875,1.0,0.1638164967298507,1.0,1.0,0.7373545169830322,1.0,-0.655219316482544,0.2845185101032257,0.3707008361816406,0.1534567475318908,0.9519168138504028,0.9519168138504028,0.0,23.785823822021484,25.0,15945.21875,0.0,42.48643112182617,1.0,283.1499938964844,284.2471618652344,298.6480407714844,299.86199951171875,293.1499938964844,293.1499938964844,283.1499938964844,29282.220703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450764924287796,1.0,0.0,0.0,3.4743447303771973,3.4743659496307373,8.054510090005351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.60009765625,0.0,1298.538818359375,1895.4371337890625,0.0,376.6410217285156,0.8611859083175659,1.0,0.0,3.0,1.0,0.0
17656440,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9014559388160706,0.2073268592357635,0.1855411529541015,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0554007142782211,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0355815477669239,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0481745339930057,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.2285192459821701,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,298.694580078125,297.5203857421875,284.951171875,1.0,0.1638164967298507,1.0,1.0,0.7373545169830322,1.0,-0.655219316482544,0.2845185101032257,0.3707008361816406,0.1534567475318908,0.9519168138504028,0.9519168138504028,0.0,23.785823822021484,25.0,15945.21875,0.0,42.48643112182617,1.0,283.1499938964844,284.2471618652344,298.6480407714844,299.86199951171875,293.1499938964844,293.1499938964844,283.1499938964844,29282.220703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450764924287796,1.0,0.0,0.0,3.4743447303771973,3.4743659496307373,8.054510090005351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.60009765625,0.0,1298.538818359375,1895.4371337890625,0.0,376.6410217285156,0.8611859083175659,1.0,0.0,3.0,1.0,0.0
17656500,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9068984985351562,0.2105329632759094,0.1884051412343979,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600667595863342,0.050000000745058,0.0553974770009517,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600667595863342,0.050000000745058,0.0355794690549373,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600667595863342,0.050000000745058,0.0481717213988304,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600667595863342,0.050000000745058,0.2285058945417404,284.95074462890625,284.95001220703125,300.21881103515625,295.63165283203125,298.70416259765625,297.5376892089844,284.9505615234375,1.0,0.1641203165054321,1.0,1.0,0.735733687877655,1.0,-0.658631443977356,0.2858101427555084,0.3728213310241699,0.1557307541370391,0.9520431756973268,0.9520431756973268,0.0,23.76618003845215,25.0,16040.642578125,0.0,42.85313034057617,1.0,283.1499938964844,284.24072265625,298.6453857421875,299.8648376464844,293.1499938964844,293.1499938964844,283.1499938964844,29986.853515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521420300006866,1.0,0.0,0.0,3.51650333404541,3.5165250301361084,8.251167287198768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.337890625,0.0,1346.3111572265625,1895.4371337890625,0.0,379.78369140625,0.8687483668327332,1.0,0.0,3.0,1.0,0.0
17656560,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9126102924346924,0.2137534767389297,0.1912831217050552,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872107505798,0.050000000745058,0.0553942583501338,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872107505798,0.050000000745058,0.0355773977935314,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872107505798,0.050000000745058,0.0481689199805259,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872107505798,0.050000000745058,0.2284926176071167,284.9509582519531,284.95001220703125,300.2201232910156,295.62890625,298.7138061523437,297.5551452636719,284.9512634277344,1.0,0.1644288003444671,1.0,1.0,0.7341271638870239,1.0,-0.6620604991912842,0.2871073782444,0.3749530911445617,0.1580325812101364,0.9524459838867188,0.9524459838867188,0.0,23.747568130493164,25.0,16123.609375,0.0,43.22531127929688,1.0,283.1499938964844,284.23809814453125,298.6424865722656,299.8667907714844,293.1499938964844,293.1499938964844,283.1499938964844,30415.2421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534908831119537,1.0,0.0,0.0,3.5423176288604736,3.542339563369751,8.372753086405282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.9951171875,0.0,1376.0806884765625,1895.4371337890625,0.0,382.8864440917969,0.8779067993164062,1.0,0.0,3.0,1.0,0.0
17656620,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9230777621269226,0.2194814682006836,0.1964050233364105,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.0553886033594608,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.0355737693607807,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.048164002597332,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.2284692972898483,284.95123291015625,284.95001220703125,300.22247314453125,295.62408447265625,298.7313537597656,297.5866394042969,284.9515380859375,1.0,0.1649847775697708,1.0,1.0,0.7312812209129333,1.0,-0.6681632995605469,0.2894301414489746,0.3787331581115722,0.1621520966291427,0.9533023834228516,0.9533023834228516,0.0,23.71693229675293,25.0,16286.3876953125,0.0,43.89658737182617,1.0,283.1499938964844,284.2301330566406,298.63775634765625,299.8714904785156,293.1499938964844,293.1499938964844,283.1499938964844,31444.990234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559211432933807,1.0,0.0,0.0,3.6044437885284415,3.604466676712036,8.669016438034305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.7705078125,0.0,1449.417236328125,1895.4371337890625,0.0,388.5390930175781,0.89020174741745,1.0,0.0,3.0,1.0,0.0
17656680,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9244400262832642,0.2202225923538208,0.1970677822828292,297.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613240599632263,0.050000000745058,0.0553878843784332,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613240599632263,0.050000000745058,0.0355733074247837,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613240599632263,0.050000000745058,0.0481633767485618,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613240599632263,0.050000000745058,0.2284663319587707,284.9515380859375,284.95001220703125,300.2228088378906,295.6235046386719,298.7336730957031,297.5907897949219,284.95196533203125,1.0,0.1650575250387191,1.0,1.0,0.7309141159057617,1.0,-0.6689534783363342,0.2897332012653351,0.3792202770709991,0.1626852750778198,0.9536293148994446,0.9536293148994446,0.0,23.713268280029297,25.0,16306.24609375,0.0,43.98439407348633,1.0,283.1499938964844,284.2298278808594,298.6371154785156,299.8719482421875,293.1499938964844,293.1499938964844,283.1499938964844,31523.103515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562260508537292,1.0,0.0,0.0,3.609694480895996,3.60971736907959,8.694291864230763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.67822265625,0.0,1455.660400390625,1895.4371337890625,0.0,389.2539978027344,0.8944488167762756,1.0,0.0,3.0,1.0,0.0
17656740,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.932816743850708,0.2248018831014633,0.2011652439832687,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.145621120929718,0.0553834848105907,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.050000000745058,0.0355704799294471,297.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.050000000745058,0.0481595546007156,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.050000000745058,0.2284481823444366,284.9521484375,284.95001220703125,300.2248840332031,295.619873046875,298.7484741210937,297.6169128417969,284.9523620605469,1.0,0.1655101329088211,1.0,1.0,0.7286468148231506,1.0,-0.6738366484642029,0.2916219234466553,0.3822146952152252,0.1659724861383438,0.954946756362915,0.954946756362915,0.0,23.691675186157227,25.0,16442.65625,0.0,44.53132247924805,1.0,283.1499938964844,284.2232971191406,298.6336669921875,299.8763427734375,293.1499938964844,293.1499938964844,283.1499938964844,32376.146484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581786394119262,1.0,0.0,0.0,3.662400722503662,3.662424087524414,8.950040637500933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.37890625,0.0,1519.80224609375,1895.4371337890625,0.0,393.8629760742188,0.9044673442840576,1.0,0.0,3.0,1.0,0.0
17656800,297.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.9766138195991516,0.2267786413431167,0.2027416229248047,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.7755076289176941,0.1468708664178848,0.1249693781137466,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.5892564058303833,0.050000000745058,0.0354538485407829,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.5892564058303833,0.050000000745058,0.0480016432702541,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.5892564058303833,0.050000000745058,0.2276991307735443,284.9624938964844,284.95001220703125,300.2258605957031,295.61846923828125,298.758056640625,297.62548828125,284.9904479980469,1.0,0.1667266190052032,1.0,1.0,0.7277010679244995,1.0,-0.7470701336860657,0.3250035941600799,0.4220665395259857,0.1845321804285049,0.96272474527359,0.96272474527359,0.0,20.41224479675293,43.0,17687.712890625,0.0,49.61698913574219,1.0,283.1499938964844,284.2825622558594,298.6347961425781,299.8943786621094,293.1499938964844,293.1499938964844,283.1499938964844,32523.091796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592814445495605,1.0,0.0,0.0,3.678251028060913,3.6782748699188232,9.027677378981024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.203125,0.0,1538.61083984375,1895.4371337890625,0.0,396.48974609375,0.9112751483917236,1.0,0.0,3.0,1.0,0.0
17656860,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9642828106880188,0.2337964326143264,0.2090339809656143,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158214092254639,0.1409614980220794,0.1556440740823745,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.2281048446893692,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769183874130249,1.0,1.0,0.7252428531646729,1.0,-0.7873492240905762,0.3429557681083679,0.4443934559822082,0.1976022720336914,1.0,1.0,0.0,23.04340934753418,31.0,18964.611328125,0.0,58.573055267333984,1.0,283.1499938964844,284.34283447265625,298.7035217285156,300.0750427246094,293.1499938964844,293.1499938964844,283.04998779296875,32600.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773860275745392,1.0,0.0,0.0,3.803273677825928,3.8032984733581534,9.651802201915416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.15576171875,0.0,1683.9659423828125,1895.4371337890625,0.0,442.2026977539063,0.938882291316986,1.0,0.0,3.0,1.0,0.0
