time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9642828106880188,0.2337964326143264,0.2090339809656143,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158214092254639,0.1409614980220794,0.1556440740823745,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.2281048446893692,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769183874130249,1.0,1.0,0.7252428531646729,1.0,-0.7873492240905762,0.3429557681083679,0.4443934559822082,0.1976022720336914,1.0,1.0,0.0,23.04340934753418,31.0,18964.611328125,0.0,58.573055267333984,1.0,283.1499938964844,284.34283447265625,298.7035217285156,300.0750427246094,293.1499938964844,293.1499938964844,283.04998779296875,32600.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773860275745392,1.0,0.0,0.0,3.803273677825928,3.8032984733581534,9.651802201915416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.15576171875,0.0,1683.9659423828125,1895.4371337890625,0.0,442.2026977539063,0.938882291316986,1.0,0.0,3.0,1.0,0.0
17656980,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967824816703796,0.2428396940231323,0.2145602703094482,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336001038551331,0.1396774053573608,0.1528164893388748,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931421518325806,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405900597572327,0.1422550231218338,0.1364721655845642,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931421518325806,0.050000000745058,0.2276014983654022,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.751953125,297.591064453125,285.17242431640625,1.0,0.1821364313364029,1.0,1.0,0.7227846384048462,1.0,-0.8695610761642456,0.38046994805336,0.489091157913208,0.2216047495603561,1.0,1.0,0.0,21.30719375610352,25.0,20999.779296875,0.0,70.96538543701172,1.0,283.0521545410156,284.3513488769531,298.7483215332031,300.2575988769531,293.1499938964844,293.1499938964844,282.75,34011.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064100623130798,1.0,0.0,0.0,3.88451623916626,3.884542226791382,1.0068555411635316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.09130859375,0.0,1794.232421875,1895.4371337890625,0.0,526.98095703125,0.9565690159797668,1.0,0.0,3.0,1.0,0.0
17657040,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967824816703796,0.2428396940231323,0.2145602703094482,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336001038551331,0.1396774053573608,0.1528164893388748,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931421518325806,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405900597572327,0.1422550231218338,0.1364721655845642,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931421518325806,0.050000000745058,0.2276014983654022,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.751953125,297.591064453125,285.17242431640625,1.0,0.1821364313364029,1.0,1.0,0.7227846384048462,1.0,-0.8695610761642456,0.38046994805336,0.489091157913208,0.2216047495603561,1.0,1.0,0.0,21.30719375610352,25.0,20999.779296875,0.0,70.96538543701172,1.0,283.0521545410156,284.3513488769531,298.7483215332031,300.2575988769531,293.1499938964844,293.1499938964844,282.75,34011.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064100623130798,1.0,0.0,0.0,3.88451623916626,3.884542226791382,1.0068555411635316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.09130859375,0.0,1794.232421875,1895.4371337890625,0.0,526.98095703125,0.9565690159797668,1.0,0.0,3.0,1.0,0.0
17657100,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9898852705955504,0.2473334223031997,0.2066028118133545,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8365386724472046,0.140038177371025,0.1529175341129303,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.5954813361167908,0.050000000745058,0.035430047661066,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8385575413703918,0.1396812498569488,0.133997842669487,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.5954813361167908,0.050000000745058,0.2275462597608566,285.0591125488281,284.95001220703125,300.2372131347656,295.609130859375,298.758544921875,297.5982666015625,285.008544921875,1.0,0.1835189163684845,1.0,1.0,0.7215555310249329,1.0,-0.8839220404624939,0.387758195400238,0.4961638450622558,0.2247123420238495,1.0,1.0,0.0,21.15844917297364,25.0,21780.439453125,0.0,71.01580810546875,1.0,282.7958068847656,284.14825439453125,298.7978210449219,300.4432983398437,293.1499938964844,293.1499938964844,282.75,34458.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282542109489441,1.0,0.0,0.0,3.9099349975585938,3.909961223602295,1.020075501401152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.89453125,0.0,1829.6856689453125,1895.4371337890625,0.0,601.6436157226562,0.9626178741455078,1.0,0.0,3.0,1.0,0.0
17657160,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9907104969024658,0.2509763538837433,0.2088518738746643,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8353855013847351,0.1406092345714569,0.1534198522567749,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937860012054443,0.050000000745058,0.0354362353682518,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8326765894889832,0.1380364596843719,0.1320265829563141,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937860012054443,0.050000000745058,0.2275860011577606,284.9393920898437,284.95001220703125,300.240478515625,295.6080627441406,298.77520751953125,297.6257019042969,284.9249572753906,1.0,0.1839839071035385,1.0,1.0,0.7208577990531921,1.0,-0.8848363161087036,0.388027936220169,0.4968083500862121,0.2259607464075088,0.981948733329773,0.981948733329773,0.0,21.39837074279785,25.0,21695.943359375,0.0,71.53141021728516,1.0,282.7562866210937,284.080810546875,298.7467346191406,300.3619384765625,293.1499938964844,293.1499938964844,282.45001220703125,35080.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400288701057434,1.0,0.0,0.0,3.9256608486175537,3.925687313079834,1.0282975608788547e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.08056640625,0.0,1854.6241455078125,1895.4371337890625,0.0,646.24853515625,0.9663055539131165,1.0,0.0,3.0,1.0,0.0
17657220,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.9790169596672058,0.2610366344451904,0.1835501492023468,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.8613952398300171,0.1420703828334808,0.1547217071056366,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8599430918693542,0.1414231657981872,0.0988643243908882,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.8527520895004272,0.1371619999408722,0.130458801984787,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6125721335411072,0.050000000745058,0.2271678596735,284.7654113769531,284.95001220703125,300.2470092773437,295.6070861816406,298.77203369140625,297.609130859375,284.76983642578125,1.0,0.186269536614418,1.0,1.0,0.7196774482727051,1.0,-0.9295697808265686,0.4090766012668609,0.5204931497573853,0.2381316870450973,0.8050942420959473,0.8050942420959473,0.0,19.69854164123535,25.0,22786.328125,0.0,76.73976135253906,1.0,282.462158203125,283.93389892578125,298.7025756835937,300.382568359375,293.1499938964844,293.1499938964844,282.45001220703125,45392.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575599074363708,1.0,0.0,0.0,3.6820571422576895,3.682083129882813,9.046370337273402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.8330078125,0.0,1640.019287109375,1895.4371337890625,0.0,718.8386840820312,0.9166926145553588,1.0,0.0,3.0,1.0,0.0
17657280,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9795102477073668,0.2632937431335449,0.1844144761562347,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8611235618591309,0.1424024105072021,0.1550410836935043,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8599627017974854,0.1397007405757904,0.0991699323058128,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8518079519271851,0.1372071802616119,0.1304061412811279,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.6119441390037537,0.050000000745058,0.2271810173988342,284.7738342285156,284.95001220703125,300.2483215332031,295.60699462890625,298.76861572265625,297.6020812988281,284.7860412597656,1.0,0.1866412162780761,1.0,1.0,0.7194622755050659,1.0,-0.9312585592269896,0.4098472595214844,0.5214112997055054,0.238814577460289,0.792154848575592,0.792154848575592,0.0,19.793420791625977,28.0,22772.392578125,0.0,77.19561004638672,1.0,282.4570617675781,283.9604797363281,298.6806335449219,300.34844970703125,293.1499938964844,293.1499938964844,282.75,46702.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579317212104797,1.0,0.0,0.0,3.59608793258667,3.5961132049560547,8.628869068161293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.8701171875,0.0,1552.9090576171875,1895.4371337890625,0.0,720.462158203125,0.8999431729316711,1.0,0.0,3.0,1.0,0.0
17657340,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.2755013406276703,0.195006638765335,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563434481620789,0.1456531286239624,0.1581276357173919,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359269499778748,0.13311567902565,0.0941671282052993,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396183222532272,0.1319571882486343,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041359901428223,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332437992096,1.0,1.0,0.7180668115615845,1.0,-0.9432490468025208,0.4154525697231293,0.5277965068817139,0.2432336509227752,0.9727966785430908,0.9727966785430908,0.0,20.852338790893555,31.0,22963.974609375,0.0,81.09153747558594,1.0,282.7412414550781,284.2420959472656,298.5553894042969,300.1426696777344,293.1499938964844,293.1499938964844,282.45001220703125,32322.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403830409049988,1.0,0.0,0.0,3.657047986984253,3.657071352005005,8.923897780732659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.06982421875,0.0,1513.458740234375,1895.4371337890625,0.0,647.6403198242188,0.9048378467559814,1.0,0.0,3.0,1.0,0.0
17657400,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.2755013406276703,0.195006638765335,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563434481620789,0.1456531286239624,0.1581276357173919,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359269499778748,0.13311567902565,0.0941671282052993,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396183222532272,0.1319571882486343,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041359901428223,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332437992096,1.0,1.0,0.7180668115615845,1.0,-0.9432490468025208,0.4154525697231293,0.5277965068817139,0.2432336509227752,0.9727966785430908,0.9727966785430908,0.0,20.852338790893555,31.0,22963.974609375,0.0,81.09153747558594,1.0,282.7412414550781,284.2420959472656,298.5553894042969,300.1426696777344,293.1499938964844,293.1499938964844,282.45001220703125,32322.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403830409049988,1.0,0.0,0.0,3.657047986984253,3.657071352005005,8.923897780732659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.06982421875,0.0,1513.458740234375,1895.4371337890625,0.0,647.6403198242188,0.9048378467559814,1.0,0.0,3.0,1.0,0.0
17657460,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839635014533996,0.204963132739067,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381593704223,0.1623713672161102,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242436647415161,0.1327207535505294,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.1430062055587768,0.1351276189088821,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967121124267578,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383697748184,1.0,1.0,0.7160362601280212,1.0,-0.9623820781707764,0.424800306558609,0.537581741809845,0.2491500377655029,0.8508967757225037,0.8508967757225037,0.0,21.98786735534668,34.0,23829.912109375,0.0,86.58631896972656,1.0,282.4566345214844,284.0216369628906,298.66949462890625,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38927.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575516223907471,1.0,0.0,0.0,3.6301095485687256,3.630133867263794,8.792912353783322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.43505859375,0.0,1532.939208984375,1895.4371337890625,0.0,718.802490234375,0.9014979600906372,1.0,0.0,3.0,1.0,0.0
17657520,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839635014533996,0.204963132739067,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381593704223,0.1623713672161102,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242436647415161,0.1327207535505294,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.1430062055587768,0.1351276189088821,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967121124267578,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383697748184,1.0,1.0,0.7160362601280212,1.0,-0.9623820781707764,0.424800306558609,0.537581741809845,0.2491500377655029,0.8508967757225037,0.8508967757225037,0.0,21.98786735534668,34.0,23829.912109375,0.0,86.58631896972656,1.0,282.4566345214844,284.0216369628906,298.66949462890625,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38927.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575516223907471,1.0,0.0,0.0,3.6301095485687256,3.630133867263794,8.792912353783322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.43505859375,0.0,1532.939208984375,1895.4371337890625,0.0,718.802490234375,0.9014979600906372,1.0,0.0,3.0,1.0,0.0
17657580,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718932271003723,0.3135636448860168,0.0872071832418441,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.158935859799385,0.1056083664298057,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881964087486267,0.1380544304847717,0.0716255456209182,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1521284580230713,0.0918333604931831,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733689427375792,0.1314253658056259,0.5922988653182983,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038662880659103,1.0,1.0,0.714005708694458,1.0,-1.1215215921401978,0.503905177116394,0.6176163554191589,0.283251017332077,1.0,1.0,0.0,15.378223419189451,54.0,26673.69140625,0.0,109.42727661132812,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663024902344,293.1499938964844,293.1499938964844,282.45001220703125,31744.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553129255771637,1.0,0.0,0.0,3.753247022628784,3.753271341323853,9.399561804457336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.7177734375,0.0,1618.360595703125,1895.4371337890625,0.0,699.7660522460938,0.925242006778717,1.0,0.0,3.0,1.0,0.0
17657640,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718932271003723,0.3135636448860168,0.0872071832418441,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.158935859799385,0.1056083664298057,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881964087486267,0.1380544304847717,0.0716255456209182,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1521284580230713,0.0918333604931831,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733689427375792,0.1314253658056259,0.5922988653182983,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038662880659103,1.0,1.0,0.714005708694458,1.0,-1.1215215921401978,0.503905177116394,0.6176163554191589,0.283251017332077,1.0,1.0,0.0,15.378223419189451,54.0,26673.69140625,0.0,109.42727661132812,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663024902344,293.1499938964844,293.1499938964844,282.45001220703125,31744.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553129255771637,1.0,0.0,0.0,3.753247022628784,3.753271341323853,9.399561804457336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.7177734375,0.0,1618.360595703125,1895.4371337890625,0.0,699.7660522460938,0.925242006778717,1.0,0.0,3.0,1.0,0.0
17657700,298.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561340332031,0.8814765810966492,0.3281185328960418,0.0933296009898185,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561340332031,0.8814765810966492,0.1660512238740921,0.1130226477980613,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2519226074219,0.977737307548523,0.1410578340291977,0.0969548821449279,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561340332031,0.8814765810966492,0.1584544330835342,0.0982805639505386,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.957337498664856,0.1284125000238418,0.584168016910553,285.2488708496094,284.95001220703125,300.2940368652344,295.61767578125,298.9710388183594,297.8760070800781,285.2279357910156,1.0,0.2117648422718048,1.0,1.0,0.712990403175354,1.0,-1.1650631427764893,0.5262816548347473,0.6387814879417419,0.2916019260883331,1.0,1.0,0.0,16.27957534790039,54.0,28211.076171875,0.0,122.0373764038086,1.0,282.496337890625,284.2820739746094,298.76788330078125,300.7070007324219,293.1499938964844,293.1499938964844,282.45001220703125,32681.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753828287124634,1.0,0.0,0.0,3.807809591293335,3.8078346252441406,9.674838565842947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.19287109375,0.0,1690.0262451171875,1895.4371337890625,0.0,800.8043823242188,0.9383097887039183,1.0,0.0,3.0,1.0,0.0
17657760,298.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181091308594,0.9049496054649352,0.3364065587520599,0.1099082380533218,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181091308594,0.9049496054649352,0.1708670854568481,0.1330994665622711,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182922363281,0.9544951915740968,0.1399741321802139,0.0984010621905326,297.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181091308594,0.9049496054649352,0.1626785844564438,0.1157386675477027,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181091308594,0.9203178286552428,0.126788929104805,0.5743252635002136,285.2187194824219,284.95001220703125,300.303466796875,295.6214294433594,298.9657592773437,297.8509521484375,285.2262268066406,1.0,0.2216309309005737,1.0,1.0,0.7130775451660156,1.0,-1.216662049293518,0.552608072757721,0.6640539765357971,0.3008557558059692,1.0,1.0,0.0,17.952714920043945,74.0,29327.36328125,0.0,139.40658569335938,1.0,282.4564819335937,284.2733154296875,298.7919616699219,300.7770690917969,293.1499938964844,293.1499938964844,282.1499938964844,33416.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940524935722351,1.0,0.0,0.0,3.850370168685913,3.850395917892456,9.892322623272776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.94580078125,0.0,1747.33154296875,1895.4371337890625,0.0,896.224609375,0.9484418630599976,1.0,0.0,3.0,1.0,0.0
17657820,298.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588134765625,0.9462706446647644,0.3431928157806396,0.1428233683109283,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596374511719,0.9754050970077516,0.1725856214761734,0.1888565421104431,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580810546875,0.901674211025238,0.1394371688365936,0.0977730974555015,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593017578125,0.9566804766654968,0.1627888828516006,0.1549670696258545,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.8706852793693542,0.1256222575902938,0.5667864680290222,285.1605834960937,284.95001220703125,300.3248596191406,295.6309509277344,298.9610900878906,297.7956848144531,285.1765441894531,1.0,0.2471257895231247,1.0,1.0,0.7132518887519836,1.0,-1.358505129814148,0.6254898309707642,0.7330153584480286,0.3254956007003784,1.0,1.0,0.0,21.98456382751465,94.0,32998.875,0.0,192.17288208007807,1.0,282.1553039550781,284.1653747558594,298.8115539550781,301.0263366699219,293.1499938964844,293.1499938964844,281.8500061035156,34447.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343633532524109,1.0,0.0,0.0,3.909306287765503,3.909332752227783,1.0197476285611629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.8740234375,0.0,1828.803466796875,1895.4371337890625,0.0,1136.31005859375,0.9624682664871216,1.0,0.0,3.0,1.0,0.0
17657880,298.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588134765625,0.9462706446647644,0.3431928157806396,0.1428233683109283,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596374511719,0.9754050970077516,0.1725856214761734,0.1888565421104431,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580810546875,0.901674211025238,0.1394371688365936,0.0977730974555015,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593017578125,0.9566804766654968,0.1627888828516006,0.1549670696258545,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.8706852793693542,0.1256222575902938,0.5667864680290222,285.1605834960937,284.95001220703125,300.3248596191406,295.6309509277344,298.9610900878906,297.7956848144531,285.1765441894531,1.0,0.2471257895231247,1.0,1.0,0.7132518887519836,1.0,-1.358505129814148,0.6254898309707642,0.7330153584480286,0.3254956007003784,1.0,1.0,0.0,21.98456382751465,94.0,32998.875,0.0,192.17288208007807,1.0,282.1553039550781,284.1653747558594,298.8115539550781,301.0263366699219,293.1499938964844,293.1499938964844,281.8500061035156,34447.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343633532524109,1.0,0.0,0.0,3.909306287765503,3.909332752227783,1.0197476285611629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.8740234375,0.0,1828.803466796875,1895.4371337890625,0.0,1136.31005859375,0.9624682664871216,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.9983263611793518,0.3334691524505615,0.2396220266819,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8597836494445801,0.1705586314201355,0.1867945045232772,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8070319294929504,0.1401220858097076,0.0983284562826156,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8455482125282288,0.1622372418642044,0.1542732268571853,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.7773212790489197,0.1250918358564376,0.565949022769928,285.0914611816406,284.95001220703125,300.3481750488281,295.6423645019531,298.9169616699219,297.6768798828125,285.09967041015625,1.0,0.2748867869377136,1.0,1.0,0.7134144306182861,1.0,-1.4649434089660645,0.6796708106994629,0.7852725982666016,0.346344381570816,1.0,1.0,0.0,32.16490173339844,94.0,35949.921875,0.0,258.58660888671875,1.0,281.8569641113281,284.0323181152344,298.8038635253906,301.219970703125,293.1499938964844,293.1499938964844,281.8500061035156,35038.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671812534332275,1.0,0.0,0.0,3.9427223205566406,3.9427490234375,1.037255287883454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.390625,0.0,1876.102294921875,1895.4371337890625,0.0,1362.0091552734375,0.9704188704490662,1.0,0.0,3.0,1.0,0.0
17658000,297.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.9990013837814332,0.332206517457962,0.2459011822938919,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.8533585071563721,0.1705300658941269,0.1867431104183197,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.8010010719299316,0.1402052640914917,0.0983977690339088,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.8395540714263916,0.1622697860002517,0.1543044149875641,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.7713586688041687,0.1250433474779129,0.5658978223800659,285.0984191894531,284.95001220703125,300.3500061035156,295.643310546875,298.9117431640625,297.6645202636719,285.1075134277344,1.0,0.2770041227340698,1.0,1.0,0.7134261727333069,1.0,-1.4723021984100342,0.6833692193031311,0.7889330387115479,0.3479677140712738,1.0,1.0,0.0,33.08405685424805,112.0,36092.63671875,0.0,264.0284729003906,1.0,281.8555603027344,284.0380554199219,298.7975158691406,301.218017578125,293.1499938964844,293.1499938964844,281.54998779296875,35070.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685052514076233,1.0,0.0,0.0,3.944524049758911,3.9445507526397705,1.0382034361100525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.18603515625,0.0,1878.6754150390625,1895.4371337890625,0.0,1371.6234130859375,0.970847487449646,1.0,0.0,3.0,1.0,0.0
17658060,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.9315754771232604,0.3132388889789581,0.2859973311424255,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7569628357887268,0.170411080121994,0.1872214525938034,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.7135715484619141,0.1412122845649719,0.0997083038091659,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.7457950115203857,0.162736102938652,0.1554455161094665,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.682643711566925,0.1236581429839134,0.564676821231842,284.9668273925781,284.95001220703125,300.3780517578125,295.6579895019531,298.8304443359375,297.4843139648437,284.9552307128906,1.0,0.3063874840736389,1.0,1.0,0.7156766653060913,1.0,-1.5160090923309326,0.7044773101806641,0.8115317821502686,0.3573226630687713,1.0,1.0,0.0,53.42755508422852,100.0,37828.6640625,0.0,337.0221252441406,1.0,281.556396484375,283.8424377441406,298.7727355957031,301.34588623046875,293.1499938964844,293.1499938964844,281.25,35449.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946975588798523,1.0,0.0,0.0,3.9655165672302246,3.965543508529663,1.049283355314401e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.37255859375,0.0,1908.871337890625,1895.4371337890625,0.0,1569.1610107421875,0.975839912891388,1.0,0.0,3.0,1.0,0.0
17658120,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.9315754771232604,0.3132388889789581,0.2859973311424255,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7569628357887268,0.170411080121994,0.1872214525938034,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.7135715484619141,0.1412122845649719,0.0997083038091659,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.7457950115203857,0.162736102938652,0.1554455161094665,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.682643711566925,0.1236581429839134,0.564676821231842,284.9668273925781,284.95001220703125,300.3780517578125,295.6579895019531,298.8304443359375,297.4843139648437,284.9552307128906,1.0,0.3063874840736389,1.0,1.0,0.7156766653060913,1.0,-1.5160090923309326,0.7044773101806641,0.8115317821502686,0.3573226630687713,1.0,1.0,0.0,53.42755508422852,100.0,37828.6640625,0.0,337.0221252441406,1.0,281.556396484375,283.8424377441406,298.7727355957031,301.34588623046875,293.1499938964844,293.1499938964844,281.25,35449.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946975588798523,1.0,0.0,0.0,3.9655165672302246,3.965543508529663,1.049283355314401e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.37255859375,0.0,1908.871337890625,1895.4371337890625,0.0,1569.1610107421875,0.975839912891388,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.8688979744911194,0.3070950806140899,0.2784446775913238,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.7187591791152954,0.1704640239477157,0.1879156231880188,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77862548828125,0.6744183301925659,0.1417215168476104,0.1005724444985389,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7082836031913757,0.1630191206932068,0.1563308984041214,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776184082031,0.6419958472251892,0.1215794384479522,0.5586134195327759,284.7815246582031,284.95001220703125,300.40704345703125,295.673828125,298.8017272949219,297.4080810546875,284.7958679199219,1.0,0.3210502564907074,1.0,1.0,0.7178671360015869,1.0,-1.509078860282898,0.700176477432251,0.808902382850647,0.3552080988883972,0.8046222925186157,0.8046222925186157,0.0,68.42115783691406,100.0,37674.1640625,0.0,370.7416076660156,1.0,281.25665283203125,283.71728515625,298.7180480957031,301.2938232421875,293.1499938964844,293.1499938964844,281.25,46677.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064003348350525,1.0,0.0,0.0,3.638550043106079,3.638575792312622,8.83384927874431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.29931640625,0.0,1600.1097412109375,1895.4371337890625,0.0,1661.6248779296875,0.9098406434059144,1.0,0.0,3.0,1.0,0.0
17658240,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8680170178413391,0.3070434033870697,0.2783613801002502,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.7181543707847595,0.170474037528038,0.1879318207502365,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.6738077402114868,0.1417367309331894,0.1005889102816581,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.7076349258422852,0.1630319952964782,0.1563493013381958,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.6413548588752747,0.121524803340435,0.5584043860435486,284.7862243652344,284.95001220703125,300.4078674316406,295.6742858886719,298.8013916015625,297.4068298339844,284.8009033203125,1.0,0.321307897567749,1.0,1.0,0.7179271578788757,1.0,-1.50878643989563,0.700011670589447,0.8087747693061829,0.35511314868927,0.8048809766769409,0.8048809766769409,0.0,68.70491027832031,88.0,37654.73046875,0.0,371.3228149414063,1.0,281.2560729980469,283.7232971191406,298.7144775390625,301.2861328125,293.1499938964844,293.1499938964844,281.54998779296875,46615.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062084674835205,1.0,0.0,0.0,3.627494096755981,3.627519845962525,8.780247071626945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.18359375,0.0,1587.2142333984375,1895.4371337890625,0.0,1660.089599609375,0.907657265663147,1.0,0.0,3.0,1.0,0.0
17658300,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8560906052589417,0.3069430291652679,0.2775903344154358,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.7094734311103821,0.1708944886922836,0.1883580833673477,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.6654509902000427,0.1421982198953628,0.1009343191981315,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.6986107230186462,0.1634766310453415,0.1567725092172622,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.6321466565132141,0.1206825450062751,0.5547449588775635,284.9790954589844,284.95001220703125,300.42340087890625,295.6829833984375,298.7984924316406,297.3895263671875,285.0010986328125,1.0,0.325148344039917,1.0,1.0,0.7190523743629456,1.0,-1.5048314332962036,0.6976852416992188,0.8071462512016296,0.3537006676197052,0.908019483089447,0.908019483089447,0.0,72.94496154785156,88.0,37005.140625,0.0,380.1907958984375,1.0,281.4993896484375,283.9342956542969,298.61798095703125,301.0236511230469,293.1499938964844,293.1499938964844,281.54998779296875,37663.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939217448234558,1.0,0.0,0.0,3.613912582397461,3.613936424255371,8.714621912986331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.1728515625,0.0,1505.7139892578125,1895.4371337890625,0.0,1563.118896484375,0.9021446108818054,1.0,0.0,3.0,1.0,0.0
17658360,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8513033986091614,0.3077803552150726,0.2780757248401642,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7057504653930664,0.1716237664222717,0.1891104131937027,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6621679067611694,0.1428685486316681,0.1014112830162048,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6949368715286255,0.164185345172882,0.1574273556470871,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6274617910385132,0.1201313734054565,0.5521063208580017,285.0159912109375,284.95001220703125,300.4393310546875,295.6920166015625,298.8009948730469,297.380126953125,285.0133972167969,1.0,0.3272415995597839,1.0,1.0,0.7187157273292542,1.0,-1.5043878555297852,0.6975651979446411,0.8068227171897888,0.3536157011985779,0.9523828029632568,0.9523828029632568,0.0,75.15839385986328,76.0,37089.8828125,0.0,385.6326904296875,1.0,281.5424194335937,283.9314270019531,298.6288757324219,301.0640869140625,293.1499938964844,293.1499938964844,281.25,33681.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871821880340576,1.0,0.0,0.0,3.7126753330230713,3.71269965171814,9.197445933750714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.3056640625,0.0,1586.3748779296875,1895.4371337890625,0.0,1511.1026611328125,0.9178352355957032,1.0,0.0,3.0,1.0,0.0
17658420,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8516218662261963,0.3089256584644317,0.2792655825614929,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7069339752197266,0.1729302108287811,0.1906060576438903,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.6632131338119507,0.1438550502061844,0.1021934673190116,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.6960837841033936,0.1653931736946106,0.1586520820856094,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.625214159488678,0.1191119328141212,0.5475192666053772,284.85211181640625,284.95001220703125,300.47235107421875,295.71112060546875,298.8067626953125,297.3612976074219,284.86346435546875,1.0,0.327296644449234,1.0,1.0,0.7180424332618713,1.0,-1.504281759262085,0.6977559924125671,0.8065257668495178,0.3537704646587372,0.8116331100463867,0.8116331100463867,0.0,75.52725219726562,64.0,37325.9609375,0.0,386.5223388671875,1.0,281.2571716308594,283.79522705078125,298.722900390625,301.23492431640625,293.1499938964844,293.1499938964844,281.54998779296875,42888.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944748759269714,1.0,0.0,0.0,3.501271724700928,3.501295566558838,8.179842438948981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.34326171875,0.0,1423.3509521484375,1895.4371337890625,0.0,1567.4254150390625,0.8772909641265869,1.0,0.0,3.0,1.0,0.0
17658480,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8516218662261963,0.3089256584644317,0.2792655825614929,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7069339752197266,0.1729302108287811,0.1906060576438903,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.6632131338119507,0.1438550502061844,0.1021934673190116,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.6960837841033936,0.1653931736946106,0.1586520820856094,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.625214159488678,0.1191119328141212,0.5475192666053772,284.85211181640625,284.95001220703125,300.47235107421875,295.71112060546875,298.8067626953125,297.3612976074219,284.86346435546875,1.0,0.327296644449234,1.0,1.0,0.7180424332618713,1.0,-1.504281759262085,0.6977559924125671,0.8065257668495178,0.3537704646587372,0.8116331100463867,0.8116331100463867,0.0,75.52725219726562,64.0,37325.9609375,0.0,386.5223388671875,1.0,281.2571716308594,283.79522705078125,298.722900390625,301.23492431640625,293.1499938964844,293.1499938964844,281.54998779296875,42888.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944748759269714,1.0,0.0,0.0,3.501271724700928,3.501295566558838,8.179842438948981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.34326171875,0.0,1423.3509521484375,1895.4371337890625,0.0,1567.4254150390625,0.8772909641265869,1.0,0.0,3.0,1.0,0.0
17658540,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8624627590179443,0.3114186525344848,0.2809452712535858,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7168653607368469,0.1748677641153335,0.1922881156206131,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6725549101829529,0.1452942937612533,0.1029543504118919,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7062318325042725,0.1671541929244995,0.1599668860435485,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6304081082344055,0.118735134601593,0.5441258549690247,285.0516052246094,284.95001220703125,300.5067749023437,295.7314453125,298.8191833496094,297.3532409667969,285.0472717285156,1.0,0.3233493864536285,1.0,1.0,0.7173691391944885,1.0,-1.5064681768417358,0.6990947723388672,0.8073734641075134,0.3544571101665497,0.9690929651260376,0.9690929651260376,0.0,71.77198028564453,52.0,37039.46875,0.0,378.0202941894531,1.0,281.5419921875,283.9662780761719,298.6859741210937,301.10772705078125,293.1499938964844,293.1499938964844,281.25,31842.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804313063621521,1.0,0.0,0.0,3.656614303588867,3.656637668609619,8.921781500248471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.8427734375,0.0,1509.374267578125,1895.4371337890625,0.0,1459.8758544921875,0.9038629531860352,1.0,0.0,3.0,1.0,0.0
17658600,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8624627590179443,0.3114186525344848,0.2809452712535858,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7168653607368469,0.1748677641153335,0.1922881156206131,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6725549101829529,0.1452942937612533,0.1029543504118919,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7062318325042725,0.1671541929244995,0.1599668860435485,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6304081082344055,0.118735134601593,0.5441258549690247,285.0516052246094,284.95001220703125,300.5067749023437,295.7314453125,298.8191833496094,297.3532409667969,285.0472717285156,1.0,0.3233493864536285,1.0,1.0,0.7173691391944885,1.0,-1.5064681768417358,0.6990947723388672,0.8073734641075134,0.3544571101665497,0.9690929651260376,0.9690929651260376,0.0,71.77198028564453,52.0,37039.46875,0.0,378.0202941894531,1.0,281.5419921875,283.9662780761719,298.6859741210937,301.10772705078125,293.1499938964844,293.1499938964844,281.25,31842.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804313063621521,1.0,0.0,0.0,3.656614303588867,3.656637668609619,8.921781500248471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.8427734375,0.0,1509.374267578125,1895.4371337890625,0.0,1459.8758544921875,0.9038629531860352,1.0,0.0,3.0,1.0,0.0
17658660,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8818705081939697,0.3130165040493011,0.2824798822402954,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7326772809028625,0.176669955253601,0.1940878629684448,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.6889973282814026,0.1465139985084533,0.1037143766880035,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7225595116615295,0.1687602549791336,0.1613476872444152,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6418060660362244,0.118457518517971,0.5419178009033203,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.34295654296875,284.8700561523437,1.0,0.3167458176612854,1.0,1.0,0.7164410352706909,1.0,-1.5101109743118286,0.7012233734130859,0.8088875412940979,0.3556547164916992,0.8273732662200928,0.8273732662200928,0.0,65.41536712646484,40.0,37512.6015625,0.0,363.5390930175781,1.0,281.2577819824219,283.7935485839844,298.78472900390625,301.3080749511719,293.1499938964844,293.1499938964844,281.54998779296875,40894.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692086935043335,1.0,0.0,0.0,3.526167392730713,3.526191234588623,8.296581199829234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.083984375,0.0,1435.09130859375,1895.4371337890625,0.0,1548.8729248046875,0.8806617856025696,1.0,0.0,3.0,1.0,0.0
17658720,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8818705081939697,0.3130165040493011,0.2824798822402954,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7326772809028625,0.176669955253601,0.1940878629684448,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.6889973282814026,0.1465139985084533,0.1037143766880035,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7225595116615295,0.1687602549791336,0.1613476872444152,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6418060660362244,0.118457518517971,0.5419178009033203,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.34295654296875,284.8700561523437,1.0,0.3167458176612854,1.0,1.0,0.7164410352706909,1.0,-1.5101109743118286,0.7012233734130859,0.8088875412940979,0.3556547164916992,0.8273732662200928,0.8273732662200928,0.0,65.41536712646484,40.0,37512.6015625,0.0,363.5390930175781,1.0,281.2577819824219,283.7935485839844,298.78472900390625,301.3080749511719,293.1499938964844,293.1499938964844,281.54998779296875,40894.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692086935043335,1.0,0.0,0.0,3.526167392730713,3.526191234588623,8.296581199829234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.083984375,0.0,1435.09130859375,1895.4371337890625,0.0,1548.8729248046875,0.8806617856025696,1.0,0.0,3.0,1.0,0.0
