time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116648435592652,0.3156258165836334,0.2841340005397796,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559937238693237,0.1789212524890899,0.1959479600191116,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7129207253456116,0.148135095834732,0.1044788658618927,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7449631690979004,0.1707779914140701,0.1627561002969741,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605252027511597,0.1185721829533577,0.5401500463485718,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.8476257324219,297.3396301269531,285.0525817871094,1.0,0.3082166314125061,1.0,1.0,0.7155128717422485,1.0,-1.5145213603973389,0.7037495374679565,0.8107718825340271,0.3570147454738617,0.9838603138923644,0.9838603138923644,0.0,57.32115173339844,28.0,37260.16015625,0.0,344.8851928710937,1.0,281.542236328125,283.96484375,298.7408447265625,301.1774597167969,293.1499938964844,293.1499938964844,281.25,31562.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803142428398132,1.0,0.0,0.0,3.680870771408081,3.680894374847412,9.040541613103414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.88134765625,0.0,1534.30078125,1895.4371337890625,0.0,1458.995361328125,0.9091475009918212,1.0,0.0,3.0,1.0,0.0
17658840,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116648435592652,0.3156258165836334,0.2841340005397796,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559937238693237,0.1789212524890899,0.1959479600191116,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7129207253456116,0.148135095834732,0.1044788658618927,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7449631690979004,0.1707779914140701,0.1627561002969741,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605252027511597,0.1185721829533577,0.5401500463485718,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.8476257324219,297.3396301269531,285.0525817871094,1.0,0.3082166314125061,1.0,1.0,0.7155128717422485,1.0,-1.5145213603973389,0.7037495374679565,0.8107718825340271,0.3570147454738617,0.9838603138923644,0.9838603138923644,0.0,57.32115173339844,28.0,37260.16015625,0.0,344.8851928710937,1.0,281.542236328125,283.96484375,298.7408447265625,301.1774597167969,293.1499938964844,293.1499938964844,281.25,31562.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803142428398132,1.0,0.0,0.0,3.680870771408081,3.680894374847412,9.040541613103414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.88134765625,0.0,1534.30078125,1895.4371337890625,0.0,1458.995361328125,0.9091475009918212,1.0,0.0,3.0,1.0,0.0
17658900,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9338931441307068,0.3166621327400207,0.2851312160491943,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7723247408866882,0.1800216138362884,0.1970246732234954,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7273890376091003,0.1489118635654449,0.1049452871084213,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7604931592941284,0.17175954580307,0.163577914237976,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6741237044334412,0.1186715960502624,0.5399107336997986,284.90435791015625,284.95001220703125,300.5980834960937,295.78692626953125,298.8558654785156,297.3376159667969,284.878662109375,1.0,0.3034625053405761,1.0,1.0,0.7150487899780273,1.0,-1.518103003501892,0.7056890726089478,0.8124138712882996,0.3580631613731384,0.8977319598197937,0.8977319598197937,0.0,52.76169204711914,28.0,38095.8203125,0.0,334.8564453125,1.0,281.2962341308594,283.7684936523437,298.832275390625,301.4209899902344,293.1499938964844,293.1499938964844,281.25,34617.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890512108802795,1.0,0.0,0.0,3.708739519119263,3.708763837814331,9.177954893857532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.76708984375,0.0,1588.9954833984375,1895.4371337890625,0.0,1525.4417724609375,0.9155119061470032,1.0,0.0,3.0,1.0,0.0
17658960,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9581775665283204,0.3172867596149444,0.285641610622406,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7913573980331421,0.1809468269348144,0.1978896260261535,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7433837652206421,0.1495168656110763,0.105276845395565,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7788051962852478,0.1725699305534362,0.1642208993434906,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.6900268197059631,0.1186530143022537,0.5391608476638794,284.8586730957031,284.95001220703125,300.6171569824219,295.7987060546875,298.8626403808594,297.3328552246094,284.8656311035156,1.0,0.2983726859092712,1.0,1.0,0.714659571647644,1.0,-1.5198899507522583,0.7067115902900696,0.813178300857544,0.3586544096469879,0.8389339447021484,0.8389339447021484,0.0,48.157814025878906,25.0,37841.76953125,0.0,323.8095703125,1.0,281.2572326660156,283.7786560058594,298.83624267578125,301.3801574707031,293.1499938964844,293.1499938964844,281.54998779296875,40266.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929087042808533,1.0,0.0,0.0,3.577162504196167,3.577186584472656,8.538285101167276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.87158203125,0.0,1484.91748046875,1895.4371337890625,0.0,1555.2452392578125,0.8914019465446472,1.0,0.0,3.0,1.0,0.0
17659020,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983865022659302,0.3199157118797302,0.2873079180717468,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.829347550868988,0.1833486706018448,0.1999550312757492,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786155939102173,0.1512586325407028,0.1061487719416618,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8170950412750244,0.1747089177370071,0.16577909886837,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219129800796509,0.1190146654844284,0.5387356281280518,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.331787109375,285.05615234375,1.0,0.2907551825046539,1.0,1.0,0.7138811945915222,1.0,-1.5261540412902832,0.7101017832756042,0.816052258014679,0.3604657649993896,0.9989100694656372,0.9989100694656372,0.0,40.73501586914063,25.0,37600.53125,0.0,307.5775756835937,1.0,281.5426025390625,283.9589233398437,298.7908020019531,301.2479553222656,293.1499938964844,293.1499938964844,281.25,31647.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815685033798218,1.0,0.0,0.0,3.723712921142578,3.7237370014190674,9.252214567823104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.40576171875,0.0,1583.5113525390625,1895.4371337890625,0.0,1468.4422607421875,0.9188911318778992,1.0,0.0,3.0,1.0,0.0
17659080,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983865022659302,0.3199157118797302,0.2873079180717468,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.829347550868988,0.1833486706018448,0.1999550312757492,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786155939102173,0.1512586325407028,0.1061487719416618,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8170950412750244,0.1747089177370071,0.16577909886837,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219129800796509,0.1190146654844284,0.5387356281280518,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.331787109375,285.05615234375,1.0,0.2907551825046539,1.0,1.0,0.7138811945915222,1.0,-1.5261540412902832,0.7101017832756042,0.816052258014679,0.3604657649993896,0.9989100694656372,0.9989100694656372,0.0,40.73501586914063,25.0,37600.53125,0.0,307.5775756835937,1.0,281.5426025390625,283.9589233398437,298.7908020019531,301.2479553222656,293.1499938964844,293.1499938964844,281.25,31647.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815685033798218,1.0,0.0,0.0,3.723712921142578,3.7237370014190674,9.252214567823104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.40576171875,0.0,1583.5113525390625,1895.4371337890625,0.0,1468.4422607421875,0.9188911318778992,1.0,0.0,3.0,1.0,0.0
17659140,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3244426846504211,0.2696246802806854,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8510183095932007,0.1853939443826675,0.2022378742694854,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8001888990402222,0.1526437252759933,0.1071522757411003,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8379629254341125,0.17649707198143,0.167516827583313,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381565570831299,0.1192250698804855,0.5395729541778564,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.90057373046875,297.334228515625,284.8454895019531,1.0,0.2848654091358185,1.0,1.0,0.7131027579307556,1.0,-1.5119127035140991,0.7032634615898132,0.8086493015289307,0.3573703169822693,0.8355568051338196,0.8355568051338196,0.0,37.23424911499024,25.0,37783.3828125,0.0,291.9236145019531,1.0,281.2572326660156,283.7542419433594,298.8809509277344,301.4318542480469,293.1499938964844,293.1499938964844,281.54998779296875,40969.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936219930648804,1.0,0.0,0.0,3.607297897338867,3.607322454452514,8.682750376465265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.310546875,0.0,1522.923095703125,1895.4371337890625,0.0,1560.787109375,0.8981476426124573,1.0,0.0,3.0,1.0,0.0
17659200,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3244426846504211,0.2696246802806854,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8510183095932007,0.1853939443826675,0.2022378742694854,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8001888990402222,0.1526437252759933,0.1071522757411003,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8379629254341125,0.17649707198143,0.167516827583313,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381565570831299,0.1192250698804855,0.5395729541778564,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.90057373046875,297.334228515625,284.8454895019531,1.0,0.2848654091358185,1.0,1.0,0.7131027579307556,1.0,-1.5119127035140991,0.7032634615898132,0.8086493015289307,0.3573703169822693,0.8355568051338196,0.8355568051338196,0.0,37.23424911499024,25.0,37783.3828125,0.0,291.9236145019531,1.0,281.2572326660156,283.7542419433594,298.8809509277344,301.4318542480469,293.1499938964844,293.1499938964844,281.54998779296875,40969.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936219930648804,1.0,0.0,0.0,3.607297897338867,3.607322454452514,8.682750376465265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.310546875,0.0,1522.923095703125,1895.4371337890625,0.0,1560.787109375,0.8981476426124573,1.0,0.0,3.0,1.0,0.0
17659260,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329260945320129,0.2536748349666595,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8710944056510925,0.187744989991188,0.2044883072376251,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8185712099075317,0.1543237566947937,0.1081347912549972,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8568744659423828,0.1785622537136078,0.1692146360874176,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.752735435962677,0.1197563707828521,0.5407651662826538,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.3534851074219,285.0262756347656,1.0,0.2801941335201263,1.0,1.0,0.7121562957763672,1.0,-1.4997599124908447,0.6975226998329163,0.8022371530532837,0.3548493981361389,0.973279595375061,0.973279595375061,0.0,34.60689163208008,28.0,37104.75390625,0.0,279.7550048828125,1.0,281.5426025390625,283.9338073730469,298.82745361328125,301.2638244628906,293.1499938964844,293.1499938964844,281.25,32520.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679488480091095,1.0,0.0,0.0,3.713723182678223,3.713747024536133,9.202637443195272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.00244140625,0.0,1578.7337646484375,1895.4371337890625,0.0,1452.793212890625,0.9172056913375854,1.0,0.0,3.0,1.0,0.0
17659320,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329260945320129,0.2536748349666595,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8710944056510925,0.187744989991188,0.2044883072376251,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8185712099075317,0.1543237566947937,0.1081347912549972,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8568744659423828,0.1785622537136078,0.1692146360874176,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.752735435962677,0.1197563707828521,0.5407651662826538,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.3534851074219,285.0262756347656,1.0,0.2801941335201263,1.0,1.0,0.7121562957763672,1.0,-1.4997599124908447,0.6975226998329163,0.8022371530532837,0.3548493981361389,0.973279595375061,0.973279595375061,0.0,34.60689163208008,28.0,37104.75390625,0.0,279.7550048828125,1.0,281.5426025390625,283.9338073730469,298.82745361328125,301.2638244628906,293.1499938964844,293.1499938964844,281.25,32520.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679488480091095,1.0,0.0,0.0,3.713723182678223,3.713747024536133,9.202637443195272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.00244140625,0.0,1578.7337646484375,1895.4371337890625,0.0,1452.793212890625,0.9172056913375854,1.0,0.0,3.0,1.0,0.0
17659380,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.998694658279419,0.341553270816803,0.2424074709415435,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8868146538734436,0.1898108720779419,0.20683653652668,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316369652748108,0.1557249277830124,0.109176255762577,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8717026710510254,0.1803458631038665,0.1709864288568496,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641066312789917,0.1202980726957321,0.5432237982749939,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9590759277344,297.37286376953125,284.8548278808594,1.0,0.2777994871139526,1.0,1.0,0.7112098336219788,1.0,-1.4950106143951416,0.6954690217971802,0.7995416522026062,0.3541333079338074,0.819172739982605,0.819172739982605,0.0,33.01502227783203,31.0,37346.14453125,0.0,273.6123046875,1.0,281.2575378417969,283.7745361328125,298.9192199707031,301.4358825683594,293.1499938964844,293.1499938964844,281.54998779296875,42260.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887129545211792,1.0,0.0,0.0,3.5341014862060547,3.534125566482544,8.333959158335347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.6318359375,0.0,1453.3602294921875,1895.4371337890625,0.0,1522.841552734375,0.8834808468818665,1.0,0.0,3.0,1.0,0.0
17659440,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.998694658279419,0.341553270816803,0.2424074709415435,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8868146538734436,0.1898108720779419,0.20683653652668,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316369652748108,0.1557249277830124,0.109176255762577,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8717026710510254,0.1803458631038665,0.1709864288568496,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641066312789917,0.1202980726957321,0.5432237982749939,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9590759277344,297.37286376953125,284.8548278808594,1.0,0.2777994871139526,1.0,1.0,0.7112098336219788,1.0,-1.4950106143951416,0.6954690217971802,0.7995416522026062,0.3541333079338074,0.819172739982605,0.819172739982605,0.0,33.01502227783203,31.0,37346.14453125,0.0,273.6123046875,1.0,281.2575378417969,283.7745361328125,298.9192199707031,301.4358825683594,293.1499938964844,293.1499938964844,281.54998779296875,42260.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887129545211792,1.0,0.0,0.0,3.5341014862060547,3.534125566482544,8.333959158335347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.6318359375,0.0,1453.3602294921875,1895.4371337890625,0.0,1522.841552734375,0.8834808468818665,1.0,0.0,3.0,1.0,0.0
17659500,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.998218297958374,0.3458443880081177,0.2388694435358047,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8922945857048035,0.190959483385086,0.2079295217990875,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8360595107078552,0.156538039445877,0.1096476018428802,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8768558502197266,0.1813415288925171,0.1718000322580337,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7678925395011902,0.1206596940755844,0.5443783402442932,285.0140686035156,284.95001220703125,300.7967224121094,295.9117126464844,298.9740905761719,297.3823547363281,285.0353698730469,1.0,0.2772903144359588,1.0,1.0,0.7107365727424622,1.0,-1.4948307275772097,0.6955419778823853,0.7992887496948242,0.3542863130569458,0.9213184118270874,0.9213184118270874,0.0,32.57130813598633,31.0,36863.578125,0.0,272.4053649902344,1.0,281.49786376953125,283.9629211425781,298.8569030761719,301.23553466796875,293.1499938964844,293.1499938964844,281.54998779296875,35291.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679171621799469,1.0,0.0,0.0,3.556399345397949,3.556422233581543,8.439453154096554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.78857421875,0.0,1426.3424072265625,1895.4371337890625,0.0,1450.4169921875,0.8869885802268982,1.0,0.0,3.0,1.0,0.0
17659560,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9977411031723022,0.3502345681190491,0.235820323228836,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8976333141326904,0.1922929883003235,0.2092882692813873,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8404369950294495,0.1575271338224411,0.1102830693125724,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8818899393081665,0.1825115382671356,0.1728311628103256,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7716286778450012,0.1211719214916229,0.5463401675224304,285.0490417480469,284.95001220703125,300.8172607421875,295.9247741699219,298.9900817871094,297.3932189941406,285.0458068847656,1.0,0.2772172391414642,1.0,1.0,0.7101647257804871,1.0,-1.496942162513733,0.6967994570732117,0.8001426458358765,0.354998379945755,0.9756497144699096,0.9756497144699096,0.0,32.238861083984375,34.0,37097.9375,0.0,272.4805908203125,1.0,281.5419311523437,283.9543762207031,298.88232421875,301.3075866699219,293.1499938964844,293.1499938964844,281.25,31935.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751402616500854,1.0,0.0,0.0,3.6791396141052246,3.679163217544556,9.032040111378592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.9189453125,0.0,1535.1763916015625,1895.4371337890625,0.0,1420.361083984375,0.9090813398361206,1.0,0.0,3.0,1.0,0.0
17659620,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973350167274476,0.3572950065135956,0.2334935516119003,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9038902521133424,0.1944494545459747,0.2118064165115356,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8453921675682068,0.1590090245008468,0.1114269569516182,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8876711130142212,0.1843580305576324,0.174723744392395,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755279541015625,0.1218817234039306,0.5500036478042603,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0166931152344,297.4042053222656,284.87237548828125,1.0,0.2781783640384674,1.0,1.0,0.7090209126472473,1.0,-1.504819393157959,0.7011529803276062,0.8036664128303528,0.3572907149791717,0.8376386761665344,0.8376386761665344,0.0,32.09903717041016,37.0,37748.46484375,0.0,275.5771179199219,1.0,281.257568359375,283.78173828125,298.9853515625,301.5196838378906,293.1499938964844,293.1499938964844,281.54998779296875,40438.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871883273124695,1.0,0.0,0.0,3.564650058746338,3.564674139022827,8.478658060084854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.88427734375,0.0,1472.69970703125,1895.4371337890625,0.0,1511.14990234375,0.8888546824455261,1.0,0.0,3.0,1.0,0.0
17659680,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973350167274476,0.3572950065135956,0.2334935516119003,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9038902521133424,0.1944494545459747,0.2118064165115356,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8453921675682068,0.1590090245008468,0.1114269569516182,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8876711130142212,0.1843580305576324,0.174723744392395,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755279541015625,0.1218817234039306,0.5500036478042603,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0166931152344,297.4042053222656,284.87237548828125,1.0,0.2781783640384674,1.0,1.0,0.7090209126472473,1.0,-1.504819393157959,0.7011529803276062,0.8036664128303528,0.3572907149791717,0.8376386761665344,0.8376386761665344,0.0,32.09903717041016,37.0,37748.46484375,0.0,275.5771179199219,1.0,281.257568359375,283.78173828125,298.9853515625,301.5196838378906,293.1499938964844,293.1499938964844,281.54998779296875,40438.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871883273124695,1.0,0.0,0.0,3.564650058746338,3.564674139022827,8.478658060084854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.88427734375,0.0,1472.69970703125,1895.4371337890625,0.0,1511.14990234375,0.8888546824455261,1.0,0.0,3.0,1.0,0.0
17659740,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976232051849364,0.3637022078037262,0.2351219803094864,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.905855119228363,0.1969628483057022,0.2143443971872329,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.846621572971344,0.1608301103115081,0.1125813722610473,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8892035484313965,0.1865286231040954,0.1766188442707061,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756376266479492,0.1227382645010948,0.553408145904541,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122009277344,285.0692749023437,1.0,0.280383437871933,1.0,1.0,0.7078771591186523,1.0,-1.517168641090393,0.7077591419219971,0.8094094395637512,0.3606311678886413,1.0,1.0,0.0,32.50144577026367,40.0,37702.4296875,0.0,282.09326171875,1.0,281.54254150390625,283.9646301269531,298.9490661621094,301.4083251953125,293.1499938964844,293.1499938964844,281.25,31417.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766214370727539,1.0,0.0,0.0,3.7238609790802,3.7238850593566895,9.252950121663162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.8251953125,0.0,1581.9283447265625,1895.4371337890625,0.0,1431.3653564453125,0.9188439249992372,1.0,0.0,3.0,1.0,0.0
17659800,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976232051849364,0.3637022078037262,0.2351219803094864,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.905855119228363,0.1969628483057022,0.2143443971872329,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.846621572971344,0.1608301103115081,0.1125813722610473,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8892035484313965,0.1865286231040954,0.1766188442707061,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756376266479492,0.1227382645010948,0.553408145904541,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122009277344,285.0692749023437,1.0,0.280383437871933,1.0,1.0,0.7078771591186523,1.0,-1.517168641090393,0.7077591419219971,0.8094094395637512,0.3606311678886413,1.0,1.0,0.0,32.50144577026367,40.0,37702.4296875,0.0,282.09326171875,1.0,281.54254150390625,283.9646301269531,298.9490661621094,301.4083251953125,293.1499938964844,293.1499938964844,281.25,31417.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766214370727539,1.0,0.0,0.0,3.7238609790802,3.7238850593566895,9.252950121663162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.8251953125,0.0,1581.9283447265625,1895.4371337890625,0.0,1431.3653564453125,0.9188439249992372,1.0,0.0,3.0,1.0,0.0
17659860,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983752369880676,0.3682762086391449,0.2399678528308868,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9041578769683838,0.1991169601678848,0.2169204503297805,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8447606563568115,0.1622970551252365,0.113753393292427,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8872407078742981,0.1883484274148941,0.1785377264022827,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727071642875671,0.1233132407069206,0.5567768216133118,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100341796875,284.8789978027344,1.0,0.2836453020572662,1.0,1.0,0.7072120904922485,1.0,-1.5334290266036987,0.7161412239074707,0.817287802696228,0.3648040294647217,0.8729313611984253,0.8729313611984253,0.0,33.371368408203125,43.0,38662.51953125,0.0,291.70623779296875,1.0,281.2564697265625,283.7645874023437,299.05108642578125,301.63916015625,293.1499938964844,293.1499938964844,281.54998779296875,38520.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691109836101532,1.0,0.0,0.0,3.677055597305298,3.677080392837525,9.021810001286212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.1181640625,0.0,1582.47509765625,1895.4371337890625,0.0,1541.3121337890625,0.9124170541763306,1.0,0.0,3.0,1.0,0.0
17659920,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983752369880676,0.3682762086391449,0.2399678528308868,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9041578769683838,0.1991169601678848,0.2169204503297805,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8447606563568115,0.1622970551252365,0.113753393292427,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8872407078742981,0.1883484274148941,0.1785377264022827,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727071642875671,0.1233132407069206,0.5567768216133118,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100341796875,284.8789978027344,1.0,0.2836453020572662,1.0,1.0,0.7072120904922485,1.0,-1.5334290266036987,0.7161412239074707,0.817287802696228,0.3648040294647217,0.8729313611984253,0.8729313611984253,0.0,33.371368408203125,43.0,38662.51953125,0.0,291.70623779296875,1.0,281.2564697265625,283.7645874023437,299.05108642578125,301.63916015625,293.1499938964844,293.1499938964844,281.54998779296875,38520.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691109836101532,1.0,0.0,0.0,3.677055597305298,3.677080392837525,9.021810001286212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.1181640625,0.0,1582.47509765625,1895.4371337890625,0.0,1541.3121337890625,0.9124170541763306,1.0,0.0,3.0,1.0,0.0
17659980,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3721198439598083,0.2476371377706527,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8991115689277649,0.2015735357999801,0.219432070851326,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8399912118911743,0.164048284292221,0.1148823946714401,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8819667100906372,0.1904388517141342,0.1803884506225586,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7667174339294434,0.1239338964223861,0.559337854385376,285.0890197753906,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.40509033203125,285.089599609375,1.0,0.2877065539360046,1.0,1.0,0.7065470218658447,1.0,-1.5519077777862549,0.7256162166595459,0.826291561126709,0.3695889115333557,1.0,1.0,0.0,34.686981201171875,46.0,38582.92578125,0.0,303.7210388183594,1.0,281.54315185546875,283.9662170410156,299.0100402832031,301.5244140625,293.1499938964844,293.1499938964844,281.25,32594.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822496056556702,1.0,0.0,0.0,3.804774284362793,3.80479907989502,9.65942035691114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.9853515625,0.0,1685.715576171875,1895.4371337890625,0.0,1473.58544921875,0.937410533428192,1.0,0.0,3.0,1.0,0.0
17660040,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3721198439598083,0.2476371377706527,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8991115689277649,0.2015735357999801,0.219432070851326,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8399912118911743,0.164048284292221,0.1148823946714401,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8819667100906372,0.1904388517141342,0.1803884506225586,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7667174339294434,0.1239338964223861,0.559337854385376,285.0890197753906,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.40509033203125,285.089599609375,1.0,0.2877065539360046,1.0,1.0,0.7065470218658447,1.0,-1.5519077777862549,0.7256162166595459,0.826291561126709,0.3695889115333557,1.0,1.0,0.0,34.686981201171875,46.0,38582.92578125,0.0,303.7210388183594,1.0,281.54315185546875,283.9662170410156,299.0100402832031,301.5244140625,293.1499938964844,293.1499938964844,281.25,32594.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822496056556702,1.0,0.0,0.0,3.804774284362793,3.80479907989502,9.65942035691114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.9853515625,0.0,1685.715576171875,1895.4371337890625,0.0,1473.58544921875,0.937410533428192,1.0,0.0,3.0,1.0,0.0
17660100,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9990000128746032,0.3735601305961609,0.2518151104450226,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8963583111763,0.2027582824230194,0.220848947763443,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8374546766281128,0.1648777425289154,0.1155433803796768,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8791108131408691,0.1914404481649398,0.1814439296722412,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.7635385394096375,0.1242025271058082,0.5609500408172607,284.95562744140625,284.95001220703125,301.0032958984375,296.0429992675781,299.08935546875,297.4008483886719,284.9314270019531,1.0,0.2900075912475586,1.0,1.0,0.7062144875526428,1.0,-1.5623985528945925,0.730968177318573,0.8314304351806641,0.3723447620868683,0.970170259475708,0.970170259475708,0.0,35.44729232788086,46.0,39672.75,0.0,310.6947631835937,1.0,281.2935485839844,283.7795715332031,299.1000671386719,301.7792358398437,293.1499938964844,293.1499938964844,281.25,33732.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692018449306488,1.0,0.0,0.0,3.843147039413452,3.843172550201416,9.855242524281491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.3271484375,0.0,1740.9920654296875,1895.4371337890625,0.0,1548.3424072265625,0.9465439319610596,1.0,0.0,3.0,1.0,0.0
17660160,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.3743035495281219,0.2569800019264221,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8920851945877075,0.2037074714899063,0.2220181971788406,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8335863947868347,0.1654805988073349,0.1160507425665855,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8747920989990234,0.192214548587799,0.182293027639389,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7591050267219543,0.1242812573909759,0.5618179440498352,284.8941650390625,284.95001220703125,301.0237731933594,296.0559387207031,299.0953063964844,297.3923645019531,284.8965759277344,1.0,0.2924301326274872,1.0,1.0,0.7060645222663879,1.0,-1.5724904537200928,0.7360498309135437,0.8364406228065491,0.3749678134918213,0.9162731170654296,0.9162731170654296,0.0,36.37012481689453,49.0,39765.109375,0.0,317.9965515136719,1.0,281.2560729980469,283.7544860839844,299.1074523925781,301.7618103027344,293.1499938964844,293.1499938964844,280.95001220703125,37056.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973368525505066,1.0,0.0,0.0,3.8003063201904297,3.8003318309783936,9.63674779086432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.6376953125,0.0,1715.13623046875,1895.4371337890625,0.0,1589.799560546875,0.9390546083450316,1.0,0.0,3.0,1.0,0.0
17660220,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.3745388984680176,0.2689829468727112,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.881162703037262,0.2054252028465271,0.2240068763494491,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8237824440002441,0.1665147840976715,0.1168506816029548,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8639236092567444,0.1935762166976928,0.183689683675766,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482360005378723,0.1241713985800743,0.5620107054710388,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702392578125,284.861328125,1.0,0.2975340187549591,1.0,1.0,0.705764651298523,1.0,-1.5918453931808472,0.7457872629165649,0.846058189868927,0.3800426125526428,0.8005304336547852,0.8005304336547852,0.0,38.57194519042969,52.0,40212.24609375,0.0,333.4128112792969,1.0,280.95758056640625,283.73486328125,299.1134338378906,301.80865478515625,293.1499938964844,293.1499938964844,281.25,44972.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074678540229797,1.0,0.0,0.0,3.4454221725463867,3.4454457759857178,7.920966709207278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.224609375,0.0,1380.627197265625,1895.4371337890625,0.0,1670.1790771484375,0.8684636950492859,1.0,0.0,3.0,1.0,0.0
17660280,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.3745388984680176,0.2689829468727112,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.881162703037262,0.2054252028465271,0.2240068763494491,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8237824440002441,0.1665147840976715,0.1168506816029548,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8639236092567444,0.1935762166976928,0.183689683675766,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482360005378723,0.1241713985800743,0.5620107054710388,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702392578125,284.861328125,1.0,0.2975340187549591,1.0,1.0,0.705764651298523,1.0,-1.5918453931808472,0.7457872629165649,0.846058189868927,0.3800426125526428,0.8005304336547852,0.8005304336547852,0.0,38.57194519042969,52.0,40212.24609375,0.0,333.4128112792969,1.0,280.95758056640625,283.73486328125,299.1134338378906,301.80865478515625,293.1499938964844,293.1499938964844,281.25,44972.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074678540229797,1.0,0.0,0.0,3.4454221725463867,3.4454457759857178,7.920966709207278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.224609375,0.0,1380.627197265625,1895.4371337890625,0.0,1670.1790771484375,0.8684636950492859,1.0,0.0,3.0,1.0,0.0
17660340,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751620650291443,0.2807071805000305,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717871904373169,0.2078590989112854,0.2265049070119857,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152269124984741,0.1682245284318924,0.1179603636264801,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8546236753463745,0.1956030428409576,0.1854903697967529,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386162877082825,0.1244134604930877,0.562877357006073,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1171875,297.3557434082031,285.0503845214844,1.0,0.3029531240463257,1.0,1.0,0.705464780330658,1.0,-1.6130619049072266,0.756456196308136,0.8566057085990906,0.3856191337108612,0.9660656452178956,0.9660656452178956,0.0,40.88212585449219,55.0,40426.8671875,0.0,350.4289855957031,1.0,281.2415771484375,283.899169921875,299.0736389160156,301.69598388671875,293.1499938964844,293.1499938964844,280.95001220703125,31754.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954142451286316,1.0,0.0,0.0,3.6390700340271,3.639093160629273,8.836374831844296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.505859375,0.0,1489.36865234375,1895.4371337890625,0.0,1574.7528076171875,0.8998827934265137,1.0,0.0,3.0,1.0,0.0
17660400,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751620650291443,0.2807071805000305,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717871904373169,0.2078590989112854,0.2265049070119857,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152269124984741,0.1682245284318924,0.1179603636264801,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8546236753463745,0.1956030428409576,0.1854903697967529,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386162877082825,0.1244134604930877,0.562877357006073,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1171875,297.3557434082031,285.0503845214844,1.0,0.3029531240463257,1.0,1.0,0.705464780330658,1.0,-1.6130619049072266,0.756456196308136,0.8566057085990906,0.3856191337108612,0.9660656452178956,0.9660656452178956,0.0,40.88212585449219,55.0,40426.8671875,0.0,350.4289855957031,1.0,281.2415771484375,283.899169921875,299.0736389160156,301.69598388671875,293.1499938964844,293.1499938964844,280.95001220703125,31754.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954142451286316,1.0,0.0,0.0,3.6390700340271,3.639093160629273,8.836374831844296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.505859375,0.0,1489.36865234375,1895.4371337890625,0.0,1574.7528076171875,0.8998827934265137,1.0,0.0,3.0,1.0,0.0
17660460,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741740584373474,0.2930494844913482,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8624891638755798,0.2098737061023712,0.2289930433034896,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062407970428467,0.1695218533277511,0.1190546825528144,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454699516296387,0.1972282379865646,0.1872796863317489,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292180061340332,0.124392956495285,0.5637715458869934,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355407714844,284.8954467773437,1.0,0.3086303770542145,1.0,1.0,0.7053571343421936,1.0,-1.6350135803222656,0.767412543296814,0.8676010370254517,0.3913738429546356,0.8482713103294373,0.8482713103294373,0.0,43.40312957763672,58.0,41379.08984375,0.0,368.8348693847656,1.0,280.95782470703125,283.7363586425781,299.171875,301.923583984375,293.1499938964844,293.1499938964844,281.25,39267.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085829973220825,1.0,0.0,0.0,3.5521581172943115,3.5521817207336426,8.419336836595903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.21533203125,0.0,1450.806640625,1895.4371337890625,0.0,1679.1356201171875,0.8855985999107361,1.0,0.0,3.0,1.0,0.0
17660520,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741740584373474,0.2930494844913482,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8624891638755798,0.2098737061023712,0.2289930433034896,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062407970428467,0.1695218533277511,0.1190546825528144,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454699516296387,0.1972282379865646,0.1872796863317489,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292180061340332,0.124392956495285,0.5637715458869934,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355407714844,284.8954467773437,1.0,0.3086303770542145,1.0,1.0,0.7053571343421936,1.0,-1.6350135803222656,0.767412543296814,0.8676010370254517,0.3913738429546356,0.8482713103294373,0.8482713103294373,0.0,43.40312957763672,58.0,41379.08984375,0.0,368.8348693847656,1.0,280.95782470703125,283.7363586425781,299.171875,301.923583984375,293.1499938964844,293.1499938964844,281.25,39267.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085829973220825,1.0,0.0,0.0,3.5521581172943115,3.5521817207336426,8.419336836595903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.21533203125,0.0,1450.806640625,1895.4371337890625,0.0,1679.1356201171875,0.8855985999107361,1.0,0.0,3.0,1.0,0.0
17660580,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731016516685486,0.3058180510997772,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8535143733024597,0.2122388929128646,0.2314696162939071,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970162630081177,0.1711444109678268,0.1201365515589714,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.836635947227478,0.1991691887378692,0.1890453547239303,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198072075843811,0.1245083883404731,0.5642574429512024,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.3200988769531,285.0784912109375,1.0,0.3144309520721435,1.0,1.0,0.7052494287490845,1.0,-1.6569297313690186,0.7783588171005249,0.8785709738731384,0.3971247971057892,1.0,1.0,0.0,46.097599029541016,46.0,41486.6953125,0.0,388.1686401367188,1.0,281.2425842285156,283.9030456542969,299.13897705078125,301.82794189453125,293.1499938964844,293.1499938964844,280.95001220703125,31353.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700776994228363,1.0,0.0,0.0,3.72964072227478,3.7296648025512695,9.281695270146884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.130859375,0.0,1588.06689453125,1895.4371337890625,0.0,1616.890625,0.919833481311798,1.0,0.0,3.0,1.0,0.0
