time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731016516685486,0.3058180510997772,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8535143733024597,0.2122388929128646,0.2314696162939071,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970162630081177,0.1711444109678268,0.1201365515589714,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.836635947227478,0.1991691887378692,0.1890453547239303,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198072075843811,0.1245083883404731,0.5642574429512024,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.3200988769531,285.0784912109375,1.0,0.3144309520721435,1.0,1.0,0.7052494287490845,1.0,-1.6569297313690186,0.7783588171005249,0.8785709738731384,0.3971247971057892,1.0,1.0,0.0,46.097599029541016,46.0,41486.6953125,0.0,388.1686401367188,1.0,281.2425842285156,283.9030456542969,299.13897705078125,301.82794189453125,293.1499938964844,293.1499938964844,280.95001220703125,31353.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700776994228363,1.0,0.0,0.0,3.72964072227478,3.7296648025512695,9.281695270146884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.130859375,0.0,1588.06689453125,1895.4371337890625,0.0,1616.890625,0.919833481311798,1.0,0.0,3.0,1.0,0.0
17660700,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9990000128746032,0.3724192678928375,0.3068674206733703,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8541297912597656,0.2133149355649948,0.2327795773744583,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7973970770835876,0.1718499660491943,0.1207167133688926,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8370342254638672,0.2000370025634765,0.1899824887514114,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7191768288612366,0.1245092153549194,0.5646282434463501,284.9291381835937,284.95001220703125,301.201904296875,296.16656494140625,299.14385986328125,297.3129577636719,284.9057312011719,1.0,0.3150084018707275,1.0,1.0,0.7051956057548523,1.0,-1.6618354320526123,0.7807974219322205,0.8810380101203918,0.3985131680965423,0.936194896697998,0.936194896697998,0.0,46.38796615600586,46.0,42465.76171875,0.0,391.6735229492188,1.0,280.9957275390625,283.7055053710937,299.2247009277344,302.0810241699219,293.1499938964844,293.1499938964844,280.95001220703125,33652.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105666995048523,1.0,0.0,0.0,3.7721469402313232,3.77217173576355,9.494464165982208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.01904296875,0.0,1655.2078857421875,1895.4371337890625,0.0,1695.1204833984375,0.9296367168426514,1.0,0.0,3.0,1.0,0.0
17660760,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.3720515966415405,0.3047561049461365,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8572430610656738,0.2141469419002533,0.2337697148323059,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8001576066017151,0.1723246425390243,0.1211001574993133,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8397799730300903,0.2006699442863464,0.1906531155109405,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7205439805984497,0.1243458241224289,0.5641250610351562,284.8710632324219,284.95001220703125,301.220703125,296.1779479980469,299.14892578125,297.30584716796875,284.87384033203125,1.0,0.3143088817596435,1.0,1.0,0.7052142024040222,1.0,-1.6610013246536257,0.780371904373169,0.8806294202804565,0.3983066380023956,0.876079797744751,0.876079797744751,0.0,45.98942947387695,34.0,42255.578125,0.0,390.0873107910156,1.0,280.9567565917969,283.6890563964844,299.2253723144531,302.0442810058594,293.1499938964844,293.1499938964844,281.25,38313.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152161002159119,1.0,0.0,0.0,3.69153904914856,3.691563844680786,9.093021731132468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.1123046875,0.0,1597.385986328125,1895.4371337890625,0.0,1732.84228515625,0.9153169989585876,1.0,0.0,3.0,1.0,0.0
17660820,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.3755320310592651,0.2914376556873321,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8726441860198975,0.2163430899381637,0.235850304365158,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8140701055526733,0.173779621720314,0.1219271570444107,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8538691997528076,0.2024241387844085,0.1920588165521621,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7302343845367432,0.1243735998868942,0.5632106065750122,285.041015625,284.95001220703125,301.2575378417969,296.20001220703125,299.1669311523437,297.3082580566406,285.0364074707031,1.0,0.3096280097961426,1.0,1.0,0.7052513360977173,1.0,-1.6487722396850586,0.7742844223976135,0.8744878768920898,0.3950572311878204,1.0,1.0,0.0,43.394412994384766,37.0,41523.35546875,0.0,376.1403503417969,1.0,281.2431640625,283.8534240722656,299.1729736328125,301.88458251953125,293.1499938964844,293.1499938964844,280.95001220703125,32640.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051636576652527,1.0,0.0,0.0,3.806534767150879,3.806559801101685,9.668361826697949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.97021484375,0.0,1688.1783447265625,1895.4371337890625,0.0,1651.7396240234375,0.938020884990692,1.0,0.0,3.0,1.0,0.0
17660880,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.3755320310592651,0.2914376556873321,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8726441860198975,0.2163430899381637,0.235850304365158,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8140701055526733,0.173779621720314,0.1219271570444107,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8538691997528076,0.2024241387844085,0.1920588165521621,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7302343845367432,0.1243735998868942,0.5632106065750122,285.041015625,284.95001220703125,301.2575378417969,296.20001220703125,299.1669311523437,297.3082580566406,285.0364074707031,1.0,0.3096280097961426,1.0,1.0,0.7052513360977173,1.0,-1.6487722396850586,0.7742844223976135,0.8744878768920898,0.3950572311878204,1.0,1.0,0.0,43.394412994384766,37.0,41523.35546875,0.0,376.1403503417969,1.0,281.2431640625,283.8534240722656,299.1729736328125,301.88458251953125,293.1499938964844,293.1499938964844,280.95001220703125,32640.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051636576652527,1.0,0.0,0.0,3.806534767150879,3.806559801101685,9.668361826697949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.97021484375,0.0,1688.1783447265625,1895.4371337890625,0.0,1651.7396240234375,0.938020884990692,1.0,0.0,3.0,1.0,0.0
17660940,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3810839056968689,0.282466858625412,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8846534490585327,0.2181850224733352,0.237977534532547,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239416480064392,0.1749011278152465,0.1227844655513763,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8648152947425842,0.2038375586271286,0.1934974789619445,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373307943344116,0.1243721768260002,0.5632387399673462,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1875915527344,297.316162109375,284.8506164550781,1.0,0.3073841035366058,1.0,1.0,0.7052884697914124,1.0,-1.643005132675171,0.7714431881904602,0.8715618848800659,0.3933898508548736,0.8502299189567566,0.8502299189567566,0.0,41.751243591308594,40.0,41824.56640625,0.0,368.4593811035156,1.0,280.957275390625,283.6732788085937,299.2445983886719,302.04052734375,293.1499938964844,293.1499938964844,281.25,41018.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147282361984253,1.0,0.0,0.0,3.671664237976074,3.671689510345459,8.995373832476616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.9765625,0.0,1595.173583984375,1895.4371337890625,0.0,1728.8675537109375,0.9128875136375428,1.0,0.0,3.0,1.0,0.0
17661000,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3810839056968689,0.282466858625412,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8846534490585327,0.2181850224733352,0.237977534532547,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239416480064392,0.1749011278152465,0.1227844655513763,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8648152947425842,0.2038375586271286,0.1934974789619445,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373307943344116,0.1243721768260002,0.5632387399673462,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1875915527344,297.316162109375,284.8506164550781,1.0,0.3073841035366058,1.0,1.0,0.7052884697914124,1.0,-1.643005132675171,0.7714431881904602,0.8715618848800659,0.3933898508548736,0.8502299189567566,0.8502299189567566,0.0,41.751243591308594,40.0,41824.56640625,0.0,368.4593811035156,1.0,280.957275390625,283.6732788085937,299.2445983886719,302.04052734375,293.1499938964844,293.1499938964844,281.25,41018.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147282361984253,1.0,0.0,0.0,3.671664237976074,3.671689510345459,8.995373832476616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.9765625,0.0,1595.173583984375,1895.4371337890625,0.0,1728.8675537109375,0.9128875136375428,1.0,0.0,3.0,1.0,0.0
17661060,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872033357620239,0.2781934738159179,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921719193458557,0.2205232679843902,0.2402391731739044,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.829819917678833,0.1764900237321853,0.1237254589796066,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8715377449989319,0.2056997716426849,0.1950311362743377,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411803007125854,0.1247501075267791,0.5640687346458435,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.2117004394531,297.3294372558594,285.0402526855469,1.0,0.3068849146366119,1.0,1.0,0.7045740485191345,1.0,-1.644197940826416,0.7723436951637268,0.8718542456626892,0.3938744664192199,1.0,1.0,0.0,41.061336517333984,43.0,41404.4140625,0.0,367.16357421875,1.0,281.24322509765625,283.8579406738281,299.2024230957031,301.8956298828125,293.1499938964844,293.1499938964844,280.95001220703125,32565.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020969390869141,1.0,0.0,0.0,3.788126230239868,3.788151025772095,9.57507381826872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.57763671875,0.0,1665.671142578125,1895.4371337890625,0.0,1627.3408203125,0.9339895844459534,1.0,0.0,3.0,1.0,0.0
17661120,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872033357620239,0.2781934738159179,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921719193458557,0.2205232679843902,0.2402391731739044,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.829819917678833,0.1764900237321853,0.1237254589796066,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8715377449989319,0.2056997716426849,0.1950311362743377,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411803007125854,0.1247501075267791,0.5640687346458435,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.2117004394531,297.3294372558594,285.0402526855469,1.0,0.3068849146366119,1.0,1.0,0.7045740485191345,1.0,-1.644197940826416,0.7723436951637268,0.8718542456626892,0.3938744664192199,1.0,1.0,0.0,41.061336517333984,43.0,41404.4140625,0.0,367.16357421875,1.0,281.24322509765625,283.8579406738281,299.2024230957031,301.8956298828125,293.1499938964844,293.1499938964844,280.95001220703125,32565.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020969390869141,1.0,0.0,0.0,3.788126230239868,3.788151025772095,9.57507381826872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.57763671875,0.0,1665.671142578125,1895.4371337890625,0.0,1627.3408203125,0.9339895844459534,1.0,0.0,3.0,1.0,0.0
17661180,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917371332645416,0.27747642993927,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959685564041138,0.2225150763988495,0.2426010966300964,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.832563579082489,0.1777453273534774,0.1247233673930168,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8747203350067139,0.2072299718856811,0.1966418921947479,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424638271331787,0.1250202804803848,0.5657303929328918,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.3346252441406,284.8676147460937,1.0,0.3078631460666656,1.0,1.0,0.7038596272468567,1.0,-1.650928616523743,0.7759983539581299,0.8749302625656128,0.3958626985549927,0.8594768047332764,0.8594768047332764,0.0,41.073360443115234,46.0,42048.32421875,0.0,370.7805480957031,1.0,280.95623779296875,283.68389892578125,299.2894592285156,302.0909729003906,293.1499938964844,293.1499938964844,281.25,40169.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129812240600586,1.0,0.0,0.0,3.675369501113892,3.675394535064697,9.013538146973588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.90087890625,0.0,1592.9908447265625,1895.4371337890625,0.0,1714.665771484375,0.9134535789489746,1.0,0.0,3.0,1.0,0.0
17661240,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917371332645416,0.27747642993927,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959685564041138,0.2225150763988495,0.2426010966300964,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.832563579082489,0.1777453273534774,0.1247233673930168,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8747203350067139,0.2072299718856811,0.1966418921947479,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424638271331787,0.1250202804803848,0.5657303929328918,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.3346252441406,284.8676147460937,1.0,0.3078631460666656,1.0,1.0,0.7038596272468567,1.0,-1.650928616523743,0.7759983539581299,0.8749302625656128,0.3958626985549927,0.8594768047332764,0.8594768047332764,0.0,41.073360443115234,46.0,42048.32421875,0.0,370.7805480957031,1.0,280.95623779296875,283.68389892578125,299.2894592285156,302.0909729003906,293.1499938964844,293.1499938964844,281.25,40169.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129812240600586,1.0,0.0,0.0,3.675369501113892,3.675394535064697,9.013538146973588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.90087890625,0.0,1592.9908447265625,1895.4371337890625,0.0,1714.665771484375,0.9134535789489746,1.0,0.0,3.0,1.0,0.0
17661300,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.3937877714633941,0.278603583574295,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8960738778114319,0.2236283868551254,0.2436699420213699,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.832405686378479,0.1784815192222595,0.1251537501811981,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8745840787887573,0.2080968916416168,0.197349727153778,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7417314052581787,0.1251982599496841,0.5662432312965393,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,299.2403259277344,297.3363647460937,285.0467529296875,1.0,0.3087839782238006,1.0,1.0,0.7035024166107178,1.0,-1.6553782224655151,0.778368353843689,0.8770098686218262,0.3971364200115204,0.9648907780647278,0.9648907780647278,0.0,41.34552383422852,46.0,41547.3828125,0.0,373.9305114746094,1.0,281.2024230957031,283.8715209960937,299.2281799316406,301.8898620605469,293.1499938964844,293.1499938964844,281.25,34759.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052038908004761,1.0,0.0,0.0,3.702913999557495,3.702938318252564,9.149145512310496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.771484375,0.0,1583.4210205078125,1895.4371337890625,0.0,1652.060791015625,0.9189084768295288,1.0,0.0,3.0,1.0,0.0
17661360,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9990000128746032,0.3959510028362274,0.2798147797584533,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8964567184448242,0.2249511033296585,0.2450336664915084,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8325352072715759,0.1794112175703048,0.1257606595754623,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8747137188911438,0.2091589123010635,0.1982946246862411,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7412211894989014,0.1255118995904922,0.5674562454223633,285.0631408691406,284.95001220703125,301.39215087890625,296.2767028808594,299.25018310546875,297.3399353027344,285.06207275390625,1.0,0.3099869191646576,1.0,1.0,0.7033217549324036,1.0,-1.6615737676620483,0.7815390229225159,0.8800348043441772,0.3988076746463775,1.0,1.0,0.0,41.667423248291016,49.0,41822.12109375,0.0,378.180419921875,1.0,281.24273681640625,283.87066650390625,299.24969482421875,301.9658203125,293.1499938964844,293.1499938964844,280.95001220703125,32621.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027376294136047,1.0,0.0,0.0,3.804435014724731,3.804459810256958,9.65769800131966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.34716796875,0.0,1685.5189208984375,1895.4371337890625,0.0,1632.4248046875,0.9374680519104004,1.0,0.0,3.0,1.0,0.0
17661420,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3983886539936065,0.2846571207046509,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.894268810749054,0.2269932031631469,0.2475073784589767,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302590847015381,0.1806963682174682,0.1268158853054046,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721457123756409,0.2107128202915191,0.199976310133934,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380527853965759,0.1257777959108352,0.5693981647491455,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.33599853515625,284.8822326660156,1.0,0.3130646347999573,1.0,1.0,0.7029603719711304,1.0,-1.6755874156951904,0.7886697053909302,0.886917769908905,0.4026147723197937,0.8887149691581726,0.8887149691581726,0.0,42.755855560302734,52.0,42763.10546875,0.0,388.9255065917969,1.0,280.9569702148437,283.6797790527344,299.3319396972656,302.1756896972656,293.1499938964844,293.1499938964844,281.25,38538.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155227065086365,1.0,0.0,0.0,3.7484114170074463,3.74843692779541,9.375356739838026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.68310546875,0.0,1664.9461669921875,1895.4371337890625,0.0,1735.34228515625,0.92844820022583,1.0,0.0,3.0,1.0,0.0
17661480,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3983886539936065,0.2846571207046509,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.894268810749054,0.2269932031631469,0.2475073784589767,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302590847015381,0.1806963682174682,0.1268158853054046,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721457123756409,0.2107128202915191,0.199976310133934,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380527853965759,0.1257777959108352,0.5693981647491455,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.33599853515625,284.8822326660156,1.0,0.3130646347999573,1.0,1.0,0.7029603719711304,1.0,-1.6755874156951904,0.7886697053909302,0.886917769908905,0.4026147723197937,0.8887149691581726,0.8887149691581726,0.0,42.755855560302734,52.0,42763.10546875,0.0,388.9255065917969,1.0,280.9569702148437,283.6797790527344,299.3319396972656,302.1756896972656,293.1499938964844,293.1499938964844,281.25,38538.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155227065086365,1.0,0.0,0.0,3.7484114170074463,3.74843692779541,9.375356739838026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.68310546875,0.0,1664.9461669921875,1895.4371337890625,0.0,1735.34228515625,0.92844820022583,1.0,0.0,3.0,1.0,0.0
17661540,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004611372947693,0.2916447520256042,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8898736238479614,0.2294200509786605,0.2499688565731048,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261265158653259,0.1823329031467437,0.1278583705425262,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8674729466438293,0.212607741355896,0.2016313970088958,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331234216690063,0.1261640787124633,0.5708779692649841,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3323974609375,285.0872497558594,1.0,0.3168379664421081,1.0,1.0,0.702599048614502,1.0,-1.691559672355652,0.7967812418937683,0.8947783708572388,0.4069433510303497,1.0,1.0,0.0,44.270015716552734,55.0,42520.70703125,0.0,402.16119384765625,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.0467224121094,293.1499938964844,293.1499938964844,280.95001220703125,33402.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068748474121094,1.0,0.0,0.0,3.851439237594605,3.851464748382568,9.897815971271484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.34326171875,0.0,1748.53515625,1895.4371337890625,0.0,1665.4248046875,0.948556125164032,1.0,0.0,3.0,1.0,0.0
17661600,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004611372947693,0.2916447520256042,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8898736238479614,0.2294200509786605,0.2499688565731048,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261265158653259,0.1823329031467437,0.1278583705425262,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8674729466438293,0.212607741355896,0.2016313970088958,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331234216690063,0.1261640787124633,0.5708779692649841,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3323974609375,285.0872497558594,1.0,0.3168379664421081,1.0,1.0,0.702599048614502,1.0,-1.691559672355652,0.7967812418937683,0.8947783708572388,0.4069433510303497,1.0,1.0,0.0,44.270015716552734,55.0,42520.70703125,0.0,402.16119384765625,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.0467224121094,293.1499938964844,293.1499938964844,280.95001220703125,33402.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068748474121094,1.0,0.0,0.0,3.851439237594605,3.851464748382568,9.897815971271484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.34326171875,0.0,1748.53515625,1895.4371337890625,0.0,1665.4248046875,0.948556125164032,1.0,0.0,3.0,1.0,0.0
17661660,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4008966386318207,0.3000857830047607,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842698931694031,0.2314806133508682,0.2525007426738739,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8209589123725891,0.1836147308349609,0.1289353668689727,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8616956472396851,0.2141552567481994,0.2033390402793884,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273298501968384,0.1263192445039749,0.5724743604660034,284.8957214355469,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.321196049451828,1.0,1.0,0.7025823593139648,1.0,-1.7095978260040283,0.8057729005813599,0.9038249254226683,0.4117397665977478,0.922685980796814,0.922685980796814,0.0,46.11885070800781,58.0,43663.55078125,0.0,417.7883605957031,1.0,280.9556579589844,283.6744384765625,299.364501953125,302.2630310058594,293.1499938964844,293.1499938964844,280.6499938964844,37294.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720393717288971,1.0,0.0,0.0,3.834770441055298,3.83479642868042,9.81232687990996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.8916015625,0.0,1758.787109375,1895.4371337890625,0.0,1775.2620849609375,0.9470635652542114,1.0,0.0,3.0,1.0,0.0
17661720,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4008966386318207,0.3000857830047607,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842698931694031,0.2314806133508682,0.2525007426738739,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8209589123725891,0.1836147308349609,0.1289353668689727,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8616956472396851,0.2141552567481994,0.2033390402793884,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273298501968384,0.1263192445039749,0.5724743604660034,284.8957214355469,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.321196049451828,1.0,1.0,0.7025823593139648,1.0,-1.7095978260040283,0.8057729005813599,0.9038249254226683,0.4117397665977478,0.922685980796814,0.922685980796814,0.0,46.11885070800781,58.0,43663.55078125,0.0,417.7883605957031,1.0,280.9556579589844,283.6744384765625,299.364501953125,302.2630310058594,293.1499938964844,293.1499938964844,280.6499938964844,37294.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720393717288971,1.0,0.0,0.0,3.834770441055298,3.83479642868042,9.81232687990996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.8916015625,0.0,1758.787109375,1895.4371337890625,0.0,1775.2620849609375,0.9470635652542114,1.0,0.0,3.0,1.0,0.0
17661780,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994125127792358,0.3110564649105072,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.875770092010498,0.2331288754940033,0.2544056177139282,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130570650100708,0.1845071911811828,0.1296323388814926,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8532365560531616,0.2152947187423706,0.2045204639434814,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190465331077576,0.1260727941989898,0.572009265422821,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838134765625,297.3028869628906,284.8678894042969,1.0,0.325867086648941,1.0,1.0,0.7025657296180725,1.0,-1.726455807685852,0.814174234867096,0.912281572818756,0.4162343740463257,0.8143244981765747,0.8143244981765747,0.0,48.45477294921875,61.0,44057.4453125,0.0,434.4544982910156,1.0,280.65728759765625,283.6548156738281,299.35858154296875,302.2928161621094,293.1499938964844,293.1499938964844,280.95001220703125,44187.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728945255279541,1.0,0.0,0.0,3.500928401947021,3.5009524822235107,8.178238317668729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.15283203125,0.0,1432.313720703125,1895.4371337890625,0.0,1846.2381591796875,0.8800644278526306,1.0,0.0,3.0,1.0,0.0
17661840,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994125127792358,0.3110564649105072,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.875770092010498,0.2331288754940033,0.2544056177139282,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130570650100708,0.1845071911811828,0.1296323388814926,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8532365560531616,0.2152947187423706,0.2045204639434814,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190465331077576,0.1260727941989898,0.572009265422821,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838134765625,297.3028869628906,284.8678894042969,1.0,0.325867086648941,1.0,1.0,0.7025657296180725,1.0,-1.726455807685852,0.814174234867096,0.912281572818756,0.4162343740463257,0.8143244981765747,0.8143244981765747,0.0,48.45477294921875,61.0,44057.4453125,0.0,434.4544982910156,1.0,280.65728759765625,283.6548156738281,299.35858154296875,302.2928161621094,293.1499938964844,293.1499938964844,280.95001220703125,44187.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728945255279541,1.0,0.0,0.0,3.500928401947021,3.5009524822235107,8.178238317668729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.15283203125,0.0,1432.313720703125,1895.4371337890625,0.0,1846.2381591796875,0.8800644278526306,1.0,0.0,3.0,1.0,0.0
17661900,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3989101052284241,0.3165598511695862,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8718701004981995,0.2342739105224609,0.2555068731307983,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8093016743659973,0.1852495074272155,0.1300687491893768,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8493567705154419,0.2161559909582138,0.2052234858274459,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7149430513381958,0.1260875165462494,0.5718621611595154,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,299.28546142578125,297.2976989746094,285.0390930175781,1.0,0.3283001780509949,1.0,1.0,0.702557384967804,1.0,-1.7354034185409546,0.818636417388916,0.9167670607566832,0.4186168611049652,0.92302268743515,0.92302268743515,0.0,49.665130615234375,61.0,43787.1328125,0.0,443.336181640625,1.0,280.898681640625,283.8239440917969,299.2936096191406,302.0914306640625,293.1499938964844,293.1499938964844,280.95001220703125,35138.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203094959259033,1.0,0.0,0.0,3.564162492752075,3.564185619354248,8.476338848595333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.48046875,0.0,1433.456787109375,1895.4371337890625,0.0,1774.5684814453125,0.888557493686676,1.0,0.0,3.0,1.0,0.0
17661960,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3985418975353241,0.3216054737567901,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.868848979473114,0.2355819940567016,0.2569106519222259,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8062993884086609,0.1861395835876464,0.1306838393211364,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8463106155395508,0.2171704173088073,0.2061702311038971,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114297151565552,0.1262127608060836,0.5724197626113892,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,299.2880554199219,297.29547119140625,285.0445556640625,1.0,0.3308213353157043,1.0,1.0,0.7026506066322327,1.0,-1.7454711198806765,0.8236141800880432,0.9218569397926332,0.4212710857391357,0.970473051071167,0.970473051071167,0.0,50.83137130737305,64.0,44167.70703125,0.0,452.8489685058594,1.0,280.9421081542969,283.8133239746094,299.3156433105469,302.1712951660156,293.1499938964844,293.1499938964844,280.6499938964844,32162.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175690531730652,1.0,0.0,0.0,3.679320335388184,3.679343938827514,9.03292686871282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.73828125,0.0,1537.089599609375,1895.4371337890625,0.0,1752.0665283203125,0.9092280864715576,1.0,0.0,3.0,1.0,0.0
17662020,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.395764946937561,0.3327338099479675,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617974519729614,0.2375588864088058,0.2593733072280884,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.799083948135376,0.1873158812522888,0.1317009031772613,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393115401268005,0.2186021655797958,0.2077870666980743,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7032470703125,0.126115396618843,0.5729095935821533,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.287109375,284.8978271484375,1.0,0.3360078036785126,1.0,1.0,0.7028370499610901,1.0,-1.7651554346084597,0.8333318829536438,0.9318235516548156,0.4264991879463196,0.8550649285316467,0.8550649285316467,0.0,53.40956497192383,52.0,45115.515625,0.0,472.6336364746094,1.0,280.6571044921875,283.65997314453125,299.3970031738281,302.381591796875,293.1499938964844,293.1499938964844,280.95001220703125,39297.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296578288078308,1.0,0.0,0.0,3.583261013031006,3.583284854888916,8.567422469241137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.1064453125,0.0,1484.3992919921875,1895.4371337890625,0.0,1852.2020263671875,0.8928502202033997,1.0,0.0,3.0,1.0,0.0
17662080,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.395764946937561,0.3327338099479675,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617974519729614,0.2375588864088058,0.2593733072280884,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.799083948135376,0.1873158812522888,0.1317009031772613,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393115401268005,0.2186021655797958,0.2077870666980743,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7032470703125,0.126115396618843,0.5729095935821533,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.287109375,284.8978271484375,1.0,0.3360078036785126,1.0,1.0,0.7028370499610901,1.0,-1.7651554346084597,0.8333318829536438,0.9318235516548156,0.4264991879463196,0.8550649285316467,0.8550649285316467,0.0,53.40956497192383,52.0,45115.515625,0.0,472.6336364746094,1.0,280.6571044921875,283.65997314453125,299.3970031738281,302.381591796875,293.1499938964844,293.1499938964844,280.95001220703125,39297.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296578288078308,1.0,0.0,0.0,3.583261013031006,3.583284854888916,8.567422469241137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.1064453125,0.0,1484.3992919921875,1895.4371337890625,0.0,1852.2020263671875,0.8928502202033997,1.0,0.0,3.0,1.0,0.0
17662140,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940746188163757,0.3302944600582123,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664986491203308,0.2399273067712783,0.2617229521274566,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030510544776917,0.1888469606637954,0.1326383501291275,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.843177855014801,0.2203776538372039,0.2092871963977813,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.705054759979248,0.1262403577566146,0.5728642344474792,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.2906799316406,285.05340576171875,1.0,0.335376888513565,1.0,1.0,0.7030234932899475,1.0,-1.767566442489624,0.8344265818595886,0.9331398606300354,0.4271645843982696,1.0,1.0,0.0,52.98565673828125,40.0,44910.05078125,0.0,472.8551635742188,1.0,280.9429016113281,283.8075256347656,299.3572692871094,302.2679138183594,293.1499938964844,293.1499938964844,280.6499938964844,31729.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219215631484985,1.0,0.0,0.0,3.752030372619629,3.752054452896118,9.393468189955456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.0146484375,0.0,1616.8233642578125,1895.4371337890625,0.0,1787.86083984375,0.9251280426979064,1.0,0.0,3.0,1.0,0.0
17662200,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940746188163757,0.3302944600582123,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664986491203308,0.2399273067712783,0.2617229521274566,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030510544776917,0.1888469606637954,0.1326383501291275,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.843177855014801,0.2203776538372039,0.2092871963977813,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.705054759979248,0.1262403577566146,0.5728642344474792,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.2906799316406,285.05340576171875,1.0,0.335376888513565,1.0,1.0,0.7030234932899475,1.0,-1.767566442489624,0.8344265818595886,0.9331398606300354,0.4271645843982696,1.0,1.0,0.0,52.98565673828125,40.0,44910.05078125,0.0,472.8551635742188,1.0,280.9429016113281,283.8075256347656,299.3572692871094,302.2679138183594,293.1499938964844,293.1499938964844,280.6499938964844,31729.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219215631484985,1.0,0.0,0.0,3.752030372619629,3.752054452896118,9.393468189955456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.0146484375,0.0,1616.8233642578125,1895.4371337890625,0.0,1787.86083984375,0.9251280426979064,1.0,0.0,3.0,1.0,0.0
17662260,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3953933417797088,0.3161852359771728,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817411065101624,0.2417470514774322,0.2638239860534668,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8162990808486938,0.1898655146360397,0.1334189921617508,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568079471588135,0.2216376662254333,0.2105745524168014,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154504060745239,0.1261394470930099,0.5724297165870667,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2935791015625,297.288818359375,284.85723876953125,1.0,0.3304209113121032,1.0,1.0,0.7032039761543274,1.0,-1.754790425300598,0.8279837369918823,0.9268066883087158,0.423665851354599,0.8501841425895691,0.8501841425895691,0.0,50.00974655151367,43.0,45176.84765625,0.0,456.057861328125,1.0,280.6575012207031,283.616455078125,299.419677734375,302.42950439453125,293.1499938964844,293.1499938964844,280.95001220703125,40220.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332597374916077,1.0,0.0,0.0,3.64274525642395,3.6427698135375977,8.85423162344523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.24609375,0.0,1556.624755859375,1895.4371337890625,0.0,1882.46142578125,0.9058677554130554,1.0,0.0,3.0,1.0,0.0
17662320,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3953933417797088,0.3161852359771728,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817411065101624,0.2417470514774322,0.2638239860534668,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8162990808486938,0.1898655146360397,0.1334189921617508,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568079471588135,0.2216376662254333,0.2105745524168014,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154504060745239,0.1261394470930099,0.5724297165870667,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2935791015625,297.288818359375,284.85723876953125,1.0,0.3304209113121032,1.0,1.0,0.7032039761543274,1.0,-1.754790425300598,0.8279837369918823,0.9268066883087158,0.423665851354599,0.8501841425895691,0.8501841425895691,0.0,50.00974655151367,43.0,45176.84765625,0.0,456.057861328125,1.0,280.6575012207031,283.616455078125,299.419677734375,302.42950439453125,293.1499938964844,293.1499938964844,280.95001220703125,40220.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332597374916077,1.0,0.0,0.0,3.64274525642395,3.6427698135375977,8.85423162344523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.24609375,0.0,1556.624755859375,1895.4371337890625,0.0,1882.46142578125,0.9058677554130554,1.0,0.0,3.0,1.0,0.0
17662380,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010080099105835,0.3068302571773529,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933496475219727,0.244038388133049,0.2659890651702881,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8255994319915771,0.1913201659917831,0.1342397481203079,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.867152750492096,0.2233131378889084,0.2118958085775375,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222785949707031,0.1263329982757568,0.5723365545272827,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.2931823730469,297.2894897460937,285.0188293457031,1.0,0.3279682993888855,1.0,1.0,0.7033844590187073,1.0,-1.748266339302063,0.8247039318084717,0.9235624074935912,0.421674907207489,0.978544533252716,0.978544533252716,0.0,48.138282775878906,46.0,44483.1328125,0.0,446.5253601074219,1.0,280.9430236816406,283.7799377441406,299.3664245605469,302.2574157714844,293.1499938964844,293.1499938964844,280.6499938964844,32814.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215272784233093,1.0,0.0,0.0,3.751732587814331,3.7517571449279785,9.391977755512926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.73681640625,0.0,1624.825439453125,1895.4371337890625,0.0,1784.6060791015625,0.9258000254631042,1.0,0.0,3.0,1.0,0.0
17662440,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010080099105835,0.3068302571773529,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933496475219727,0.244038388133049,0.2659890651702881,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8255994319915771,0.1913201659917831,0.1342397481203079,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.867152750492096,0.2233131378889084,0.2118958085775375,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222785949707031,0.1263329982757568,0.5723365545272827,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.2931823730469,297.2894897460937,285.0188293457031,1.0,0.3279682993888855,1.0,1.0,0.7033844590187073,1.0,-1.748266339302063,0.8247039318084717,0.9235624074935912,0.421674907207489,0.978544533252716,0.978544533252716,0.0,48.138282775878906,46.0,44483.1328125,0.0,446.5253601074219,1.0,280.9430236816406,283.7799377441406,299.3664245605469,302.2574157714844,293.1499938964844,293.1499938964844,280.6499938964844,32814.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215272784233093,1.0,0.0,0.0,3.751732587814331,3.7517571449279785,9.391977755512926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.73681640625,0.0,1624.825439453125,1895.4371337890625,0.0,1784.6060791015625,0.9258000254631042,1.0,0.0,3.0,1.0,0.0
