time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4039147794246673,0.3038970828056335,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8977437019348145,0.2450785338878631,0.2672358453273773,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290374875068665,0.1919476836919784,0.1347472518682479,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8710381388664246,0.2240532636642456,0.2126880884170532,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7246448397636414,0.1264070123434066,0.5728541016578674,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,299.2935791015625,297.2917175292969,284.847900390625,1.0,0.3274652659893036,1.0,1.0,0.7034747004508972,1.0,-1.7482274770736694,0.8246541619300842,0.9235733151435852,0.4215981066226959,0.8767711520195007,0.8767711520195007,0.0,47.60569381713867,46.0,45167.03125,0.0,444.9169921875,1.0,280.6950988769531,283.5943298339844,299.4407653808594,302.4794006347656,293.1499938964844,293.1499938964844,280.6499938964844,36653.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283942699432373,1.0,0.0,0.0,3.740115404129028,3.740140438079834,9.333903108199592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.826171875,0.0,1640.7630615234375,1895.4371337890625,0.0,1841.631591796875,0.9235439300537108,1.0,0.0,3.0,1.0,0.0
17662560,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.4063341319561004,0.3026040196418762,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.90018630027771,0.2459288090467453,0.2682109475135803,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8307982087135315,0.1923985183238983,0.1350931227207183,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8730796575546265,0.2246120125055313,0.2132604122161865,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.725578784942627,0.1263615489006042,0.5727930068969727,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,299.2931823730469,297.2923889160156,284.8675537109375,1.0,0.3273445069789886,1.0,1.0,0.7032604813575745,1.0,-1.7487213611602783,0.824988842010498,0.9237325191497804,0.4217897653579712,0.8360882997512817,0.8360882997512817,0.0,47.38301849365234,49.0,44753.3203125,0.0,444.5516662597656,1.0,280.656982421875,283.6358642578125,299.4339904785156,302.4091796875,293.1499938964844,293.1499938964844,280.95001220703125,41451.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300127148628235,1.0,0.0,0.0,3.580434799194336,3.5804591178894043,8.553913062314678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.47705078125,0.0,1497.1519775390625,1895.4371337890625,0.0,1855.175048828125,0.8937265872955322,1.0,0.0,3.0,1.0,0.0
17662620,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115393757820129,0.3018897175788879,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036821126937866,0.248366579413414,0.2706085741519928,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332312703132629,0.1939727067947387,0.1360466331243515,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.875832736492157,0.2263957411050796,0.2147482484579086,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264404296875,0.1266940683126449,0.5736381411552429,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.3281528651714325,1.0,1.0,0.702832043170929,1.0,-1.7543084621429443,0.827967643737793,0.926340878009796,0.423417180776596,0.9820448756217957,0.9820448756217957,0.0,47.372066497802734,52.0,44443.890625,0.0,447.8912963867188,1.0,280.9427490234375,283.79644775390625,299.3948059082031,302.2747497558594,293.1499938964844,293.1499938964844,280.6499938964844,32294.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185698747634888,1.0,0.0,0.0,3.726245880126953,3.7262699604034415,9.264804816666584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.91943359375,0.0,1591.3604736328125,1895.4371337890625,0.0,1760.2705078125,0.9197176694869996,1.0,0.0,3.0,1.0,0.0
17662680,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115393757820129,0.3018897175788879,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036821126937866,0.248366579413414,0.2706085741519928,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332312703132629,0.1939727067947387,0.1360466331243515,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.875832736492157,0.2263957411050796,0.2147482484579086,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264404296875,0.1266940683126449,0.5736381411552429,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.3281528651714325,1.0,1.0,0.702832043170929,1.0,-1.7543084621429443,0.827967643737793,0.926340878009796,0.423417180776596,0.9820448756217957,0.9820448756217957,0.0,47.372066497802734,52.0,44443.890625,0.0,447.8912963867188,1.0,280.9427490234375,283.79644775390625,299.3948059082031,302.2747497558594,293.1499938964844,293.1499938964844,280.6499938964844,32294.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185698747634888,1.0,0.0,0.0,3.726245880126953,3.7262699604034415,9.264804816666584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.91943359375,0.0,1591.3604736328125,1895.4371337890625,0.0,1760.2705078125,0.9197176694869996,1.0,0.0,3.0,1.0,0.0
17662740,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4144961833953857,0.304256409406662,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039764404296876,0.250331163406372,0.2729851603507995,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329824805259705,0.195100799202919,0.1369818150997162,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755384683609009,0.2277384996414184,0.2162170559167862,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251713871955872,0.1268390864133834,0.574877142906189,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301384747028351,1.0,1.0,0.7024036049842834,1.0,-1.7640049457550049,0.8329799771308899,0.931024968624115,0.4262063801288605,0.8501520752906799,0.8501520752906799,0.0,48.00457000732422,55.0,45082.16015625,0.0,455.6857604980469,1.0,280.6568603515625,283.6405639648437,299.4705810546875,302.46002197265625,293.1499938964844,293.1499938964844,280.95001220703125,40140.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291204929351807,1.0,0.0,0.0,3.602649688720703,3.6026740074157715,8.660388175485423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.4208984375,0.0,1511.7008056640625,1895.4371337890625,0.0,1847.7039794921875,0.8976602554321289,1.0,0.0,3.0,1.0,0.0
17662800,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4144961833953857,0.304256409406662,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039764404296876,0.250331163406372,0.2729851603507995,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329824805259705,0.195100799202919,0.1369818150997162,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755384683609009,0.2277384996414184,0.2162170559167862,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251713871955872,0.1268390864133834,0.574877142906189,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301384747028351,1.0,1.0,0.7024036049842834,1.0,-1.7640049457550049,0.8329799771308899,0.931024968624115,0.4262063801288605,0.8501520752906799,0.8501520752906799,0.0,48.00457000732422,55.0,45082.16015625,0.0,455.6857604980469,1.0,280.6568603515625,283.6405639648437,299.4705810546875,302.46002197265625,293.1499938964844,293.1499938964844,280.95001220703125,40140.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291204929351807,1.0,0.0,0.0,3.602649688720703,3.6026740074157715,8.660388175485423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.4208984375,0.0,1511.7008056640625,1895.4371337890625,0.0,1847.7039794921875,0.8976602554321289,1.0,0.0,3.0,1.0,0.0
17662860,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170225858688354,0.3089337348937988,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020312428474426,0.2527933418750763,0.2754576504230499,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308875560760498,0.1966743171215057,0.1379666626453399,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731085062026978,0.2295168191194534,0.2177426218986511,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222216725349426,0.1271924376487732,0.5761148929595947,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330082297325134,1.0,1.0,0.7023888230323792,1.0,-1.7766999006271362,0.8393186330795288,0.9373812675476074,0.4296281039714813,1.0,1.0,0.0,49.12783432006836,58.0,44965.109375,0.0,466.9009704589844,1.0,280.9429626464844,283.8045349121094,299.4314270019531,302.3404235839844,293.1499938964844,293.1499938964844,280.6499938964844,31923.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198373675346375,1.0,0.0,0.0,3.758985757827759,3.7590103149414062,9.428327416571848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.2392578125,0.0,1626.4251708984375,1895.4371337890625,0.0,1770.6832275390625,0.9269275665283204,1.0,0.0,3.0,1.0,0.0
17662920,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170225858688354,0.3089337348937988,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020312428474426,0.2527933418750763,0.2754576504230499,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308875560760498,0.1966743171215057,0.1379666626453399,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731085062026978,0.2295168191194534,0.2177426218986511,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222216725349426,0.1271924376487732,0.5761148929595947,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330082297325134,1.0,1.0,0.7023888230323792,1.0,-1.7766999006271362,0.8393186330795288,0.9373812675476074,0.4296281039714813,1.0,1.0,0.0,49.12783432006836,58.0,44965.109375,0.0,466.9009704589844,1.0,280.9429626464844,283.8045349121094,299.4314270019531,302.3404235839844,293.1499938964844,293.1499938964844,280.6499938964844,31923.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198373675346375,1.0,0.0,0.0,3.758985757827759,3.7590103149414062,9.428327416571848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.2392578125,0.0,1626.4251708984375,1895.4371337890625,0.0,1770.6832275390625,0.9269275665283204,1.0,0.0,3.0,1.0,0.0
17662980,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175362288951874,0.3156526088714599,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980920910835266,0.2547554969787597,0.2778867781162262,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271182179450989,0.1977777481079101,0.1389190107583999,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8688033819198608,0.2308316677808761,0.2192311584949493,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178096771240234,0.1272747665643692,0.57733154296875,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3365996181964874,1.0,1.0,0.7023739814758301,1.0,-1.7916953563690186,0.8467864394187927,0.944908857345581,0.433719128370285,0.8745442628860474,0.8745442628860474,0.0,50.69926834106445,61.0,45893.75390625,0.0,481.0824279785156,1.0,280.6563720703125,283.6270446777344,299.5059509277344,302.5433959960937,293.1499938964844,293.1499938964844,280.95001220703125,38883.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321727275848389,1.0,0.0,0.0,3.6853668689727774,3.685391902923584,9.062640629053932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.18994140625,0.0,1594.6551513671875,1895.4371337890625,0.0,1873.3094482421875,0.9148834347724916,1.0,0.0,3.0,1.0,0.0
17663040,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175362288951874,0.3156526088714599,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980920910835266,0.2547554969787597,0.2778867781162262,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271182179450989,0.1977777481079101,0.1389190107583999,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8688033819198608,0.2308316677808761,0.2192311584949493,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178096771240234,0.1272747665643692,0.57733154296875,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3365996181964874,1.0,1.0,0.7023739814758301,1.0,-1.7916953563690186,0.8467864394187927,0.944908857345581,0.433719128370285,0.8745442628860474,0.8745442628860474,0.0,50.69926834106445,61.0,45893.75390625,0.0,481.0824279785156,1.0,280.6563720703125,283.6270446777344,299.5059509277344,302.5433959960937,293.1499938964844,293.1499938964844,280.95001220703125,38883.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321727275848389,1.0,0.0,0.0,3.6853668689727774,3.685391902923584,9.062640629053932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.18994140625,0.0,1594.6551513671875,1895.4371337890625,0.0,1873.3094482421875,0.9148834347724916,1.0,0.0,3.0,1.0,0.0
17663100,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.417509526014328,0.3198862075805664,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8951768279075623,0.2558636665344238,0.2789617776870727,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8244208097457886,0.1984410732984542,0.1393101960420608,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8657668828964233,0.2315940707921981,0.2198557555675506,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7147769927978516,0.1273400634527206,0.5774605870246887,285.03857421875,284.95001220703125,301.47918701171875,296.4741516113281,299.2781066894531,297.2944030761719,285.0550537109375,1.0,0.3385764956474304,1.0,1.0,0.7023665308952332,1.0,-1.799274444580078,0.8505650162696838,0.9487094283103944,0.4357777833938598,0.981830596923828,0.981830596923828,0.0,51.663177490234375,61.0,45463.15625,0.0,488.85302734375,1.0,280.9029235839844,283.80670166015625,299.445556640625,302.3457946777344,293.1499938964844,293.1499938964844,280.95001220703125,34038.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725707471370697,1.0,0.0,0.0,3.7267115116119385,3.726735830307007,9.267120617550972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.7724609375,0.0,1605.2193603515625,1895.4371337890625,0.0,1819.234375,0.923434317111969,1.0,0.0,3.0,1.0,0.0
17663160,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.4175063967704773,0.3237987458705902,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8929696083068848,0.257190078496933,0.2803513407707214,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8223563432693481,0.1992981731891632,0.1398835331201553,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8634074926376343,0.232553020119667,0.2207257747650146,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7122400999069214,0.1275438964366912,0.5782768130302429,285.0710754394531,284.95001220703125,301.4726867675781,296.4804077148437,299.2753601074219,297.2943115234375,285.071044921875,1.0,0.3406926095485687,1.0,1.0,0.702506959438324,1.0,-1.8081350326538088,0.8549213409423828,0.9532136917114258,0.438129723072052,1.0,1.0,0.0,52.60551452636719,64.0,45789.21484375,0.0,497.4456481933594,1.0,280.9429626464844,283.8109130859375,299.4638061523437,302.4232177734375,293.1499938964844,293.1499938964844,280.6499938964844,32797.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242773771286011,1.0,0.0,0.0,3.815448760986328,3.815473794937134,9.713696726976195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.685546875,0.0,1700.0992431640625,1895.4371337890625,0.0,1807.3575439453125,0.9400968551635742,1.0,0.0,3.0,1.0,0.0
17663220,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4151876270771026,0.332889199256897,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872238993644714,0.2592026591300964,0.282847136259079,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8169782757759094,0.2003738135099411,0.1408364623785019,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8574568629264832,0.2338379919528961,0.2222124189138412,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060157060623169,0.1276611536741256,0.579602837562561,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608337402344,297.2776794433594,284.8956298828125,1.0,0.3452142775058746,1.0,1.0,0.7027878165245056,1.0,-1.826178312301636,0.863777756690979,0.9624006152153016,0.4429568350315094,0.908234715461731,0.908234715461731,0.0,54.77884292602539,67.0,47056.1484375,0.0,515.9714965820312,1.0,280.65582275390625,283.6232604980469,299.5363464355469,302.6412048339844,293.1499938964844,293.1499938964844,280.3500061035156,37651.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374352216720581,1.0,0.0,0.0,3.784777402877808,3.784803152084351,9.558153806210612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.7548828125,0.0,1701.1619873046875,1895.4371337890625,0.0,1917.77099609375,0.9362099766731262,1.0,0.0,3.0,1.0,0.0
17663280,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4151876270771026,0.332889199256897,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872238993644714,0.2592026591300964,0.282847136259079,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8169782757759094,0.2003738135099411,0.1408364623785019,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8574568629264832,0.2338379919528961,0.2222124189138412,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060157060623169,0.1276611536741256,0.579602837562561,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608337402344,297.2776794433594,284.8956298828125,1.0,0.3452142775058746,1.0,1.0,0.7027878165245056,1.0,-1.826178312301636,0.863777756690979,0.9624006152153016,0.4429568350315094,0.908234715461731,0.908234715461731,0.0,54.77884292602539,67.0,47056.1484375,0.0,515.9714965820312,1.0,280.65582275390625,283.6232604980469,299.5363464355469,302.6412048339844,293.1499938964844,293.1499938964844,280.3500061035156,37651.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374352216720581,1.0,0.0,0.0,3.784777402877808,3.784803152084351,9.558153806210612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.7548828125,0.0,1701.1619873046875,1895.4371337890625,0.0,1917.77099609375,0.9362099766731262,1.0,0.0,3.0,1.0,0.0
17663340,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4106937646865845,0.3437557816505432,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796093463897705,0.2609211802482605,0.2847969830036163,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096300959587097,0.2011100500822067,0.1414165794849395,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497571349143982,0.234763354063034,0.2231810241937637,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980518102645874,0.1275529265403747,0.5796220898628235,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.2462463378906,297.26104736328125,284.88262939453125,1.0,0.3499361276626587,1.0,1.0,0.7030686140060425,1.0,-1.8431450128555296,0.8721016049385071,0.9710434079170228,0.4474910199642181,0.8194007277488708,0.8194007277488708,0.0,57.34234619140625,55.0,47553.3359375,0.0,535.3306884765625,1.0,280.357666015625,283.61651611328125,299.5299377441406,302.67791748046875,293.1499938964844,293.1499938964844,280.6499938964844,43065.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745768129825592,1.0,0.0,0.0,3.479285717010498,3.479309558868408,8.077435609266104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.5673828125,0.0,1401.7958984375,1895.4371337890625,0.0,1988.9527587890625,0.8746530413627625,1.0,0.0,3.0,1.0,0.0
17663400,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4106937646865845,0.3437557816505432,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796093463897705,0.2609211802482605,0.2847969830036163,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096300959587097,0.2011100500822067,0.1414165794849395,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497571349143982,0.234763354063034,0.2231810241937637,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980518102645874,0.1275529265403747,0.5796220898628235,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.2462463378906,297.26104736328125,284.88262939453125,1.0,0.3499361276626587,1.0,1.0,0.7030686140060425,1.0,-1.8431450128555296,0.8721016049385071,0.9710434079170228,0.4474910199642181,0.8194007277488708,0.8194007277488708,0.0,57.34234619140625,55.0,47553.3359375,0.0,535.3306884765625,1.0,280.357666015625,283.61651611328125,299.5299377441406,302.67791748046875,293.1499938964844,293.1499938964844,280.6499938964844,43065.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745768129825592,1.0,0.0,0.0,3.479285717010498,3.479309558868408,8.077435609266104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.5673828125,0.0,1401.7958984375,1895.4371337890625,0.0,1988.9527587890625,0.8746530413627625,1.0,0.0,3.0,1.0,0.0
17663460,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4087874591350555,0.3401979506015777,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853583335876465,0.2634505927562713,0.2872843742370605,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8139731884002686,0.2025496661663055,0.14227394759655,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8542684316635132,0.236390009522438,0.2245146185159683,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008438110351562,0.1277992725372314,0.5801177620887756,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.2404479980469,297.2630615234375,285.0204467773437,1.0,0.3489733040332794,1.0,1.0,0.7035598158836365,1.0,-1.8447107076644893,0.872636079788208,0.9720746278762816,0.4478326141834259,0.9485609531402588,0.9485609531402588,0.0,56.66166305541992,43.0,47310.23046875,0.0,534.24853515625,1.0,280.64208984375,283.7452087402344,299.4880676269531,302.5487060546875,293.1499938964844,293.1499938964844,280.3500061035156,32571.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354757785797119,1.0,0.0,0.0,3.6485188007354736,3.6485421657562256,8.882321367309487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.439453125,0.0,1505.87744140625,1895.4371337890625,0.0,1901.170654296875,0.9023169875144958,1.0,0.0,3.0,1.0,0.0
17663520,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4087874591350555,0.3401979506015777,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853583335876465,0.2634505927562713,0.2872843742370605,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8139731884002686,0.2025496661663055,0.14227394759655,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8542684316635132,0.236390009522438,0.2245146185159683,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008438110351562,0.1277992725372314,0.5801177620887756,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.2404479980469,297.2630615234375,285.0204467773437,1.0,0.3489733040332794,1.0,1.0,0.7035598158836365,1.0,-1.8447107076644893,0.872636079788208,0.9720746278762816,0.4478326141834259,0.9485609531402588,0.9485609531402588,0.0,56.66166305541992,43.0,47310.23046875,0.0,534.24853515625,1.0,280.64208984375,283.7452087402344,299.4880676269531,302.5487060546875,293.1499938964844,293.1499938964844,280.3500061035156,32571.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354757785797119,1.0,0.0,0.0,3.6485188007354736,3.6485421657562256,8.882321367309487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.439453125,0.0,1505.87744140625,1895.4371337890625,0.0,1901.170654296875,0.9023169875144958,1.0,0.0,3.0,1.0,0.0
17663580,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.410120815038681,0.3253863453865051,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.901341676712036,0.2653877139091491,0.2894823551177978,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.826655924320221,0.203438863158226,0.1429452896118164,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683081865310669,0.2374724745750427,0.2256070971488952,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7118003964424133,0.1278053671121597,0.5800442695617676,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328491210937,297.26300048828125,284.8818054199219,1.0,0.3438090682029724,1.0,1.0,0.7040509581565857,1.0,-1.831260323524475,0.8657099604606628,0.965550422668457,0.443992406129837,0.8177281618118286,0.8177281618118286,0.0,53.43715286254883,46.0,47276.546875,0.0,515.1511840820312,1.0,280.3576965332031,283.6202087402344,299.5467224121094,302.6852722167969,293.1499938964844,293.1499938964844,280.6499938964844,41545.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441259026527405,1.0,0.0,0.0,3.4557316303253174,3.4557547569274902,7.96844005890307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.01806640625,0.0,1366.8677978515625,1895.4371337890625,0.0,1974.8515625,0.866827666759491,1.0,0.0,3.0,1.0,0.0
17663640,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.410120815038681,0.3253863453865051,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.901341676712036,0.2653877139091491,0.2894823551177978,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.826655924320221,0.203438863158226,0.1429452896118164,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683081865310669,0.2374724745750427,0.2256070971488952,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7118003964424133,0.1278053671121597,0.5800442695617676,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328491210937,297.26300048828125,284.8818054199219,1.0,0.3438090682029724,1.0,1.0,0.7040509581565857,1.0,-1.831260323524475,0.8657099604606628,0.965550422668457,0.443992406129837,0.8177281618118286,0.8177281618118286,0.0,53.43715286254883,46.0,47276.546875,0.0,515.1511840820312,1.0,280.3576965332031,283.6202087402344,299.5467224121094,302.6852722167969,293.1499938964844,293.1499938964844,280.6499938964844,41545.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441259026527405,1.0,0.0,0.0,3.4557316303253174,3.4557547569274902,7.96844005890307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.01806640625,0.0,1366.8677978515625,1895.4371337890625,0.0,1974.8515625,0.866827666759491,1.0,0.0,3.0,1.0,0.0
17663700,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.4125886559486389,0.3197574913501739,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9080373048782348,0.2665513157844543,0.2905195951461792,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8316881060600281,0.2040570229291916,0.1432432830333709,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8740546703338623,0.2381787449121475,0.2260956764221191,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7158693075180054,0.1279166936874389,0.57994145154953,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,299.2317199707031,297.2674255371094,285.02764892578125,1.0,0.3422628343105316,1.0,1.0,0.7042965292930603,1.0,-1.8263956308364868,0.86320960521698,0.9631860256195068,0.4424538612365722,0.9098417162895204,0.9098417162895204,0.0,52.24755859375,46.0,46672.43359375,0.0,508.2394104003906,1.0,280.5972595214844,283.77264404296875,299.4862365722656,302.47198486328125,293.1499938964844,293.1499938964844,280.6499938964844,34730.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358619570732117,1.0,0.0,0.0,3.503631591796875,3.5036540031433105,8.190872335944732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.05126953125,0.0,1367.221923828125,1895.4371337890625,0.0,1904.4381103515625,0.8743917346000671,1.0,0.0,3.0,1.0,0.0
17663760,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.4156168401241302,0.315340518951416,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9143195152282716,0.2678705155849457,0.2918630838394165,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8361690640449524,0.2048149555921554,0.1437194198369979,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.879141628742218,0.2390264570713043,0.2268234491348266,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7193266749382019,0.1281359195709228,0.5806001424789429,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,299.2325744628906,297.274658203125,285.0105285644531,1.0,0.3412466943264007,1.0,1.0,0.7042182683944702,1.0,-1.8247283697128296,0.8624141812324524,0.9623141884803772,0.4419871568679809,0.9339444041252136,0.9339444041252136,0.0,51.37752914428711,49.0,46782.5859375,0.0,504.4421691894531,1.0,280.6415710449219,283.74664306640625,299.50341796875,302.5335998535156,293.1499938964844,293.1499938964844,280.3500061035156,32617.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326189279556274,1.0,0.0,0.0,3.6048178672790527,3.604840755462648,8.670815532241249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.9326171875,0.0,1458.484375,1895.4371337890625,0.0,1877.064208984375,0.8925296068191528,1.0,0.0,3.0,1.0,0.0
17663820,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205739498138428,0.3108040690422058,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222318530082704,0.2698648869991302,0.294183999300003,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413395881652832,0.205741286277771,0.1444576233625412,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850449919700623,0.2401304095983505,0.2279919683933258,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229264974594116,0.1282531768083572,0.5814169645309448,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299194335937,297.2795104980469,284.8935546875,1.0,0.3405468165874481,1.0,1.0,0.70406174659729,1.0,-1.824972987174988,0.862611711025238,0.9623612761497498,0.4420911371707916,0.8154870271682739,0.8154870271682739,0.0,50.54030227661133,52.0,46896.24609375,0.0,502.0016174316406,1.0,280.35809326171875,283.6381530761719,299.564453125,302.6722412109375,293.1499938964844,293.1499938964844,280.6499938964844,41221.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740449070930481,1.0,0.0,0.0,3.40972113609314,3.4097437858581543,7.757665230201383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.24267578125,0.0,1318.4100341796875,1895.4371337890625,0.0,1943.4083251953125,0.8568459153175354,1.0,0.0,3.0,1.0,0.0
17663880,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205739498138428,0.3108040690422058,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222318530082704,0.2698648869991302,0.294183999300003,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413395881652832,0.205741286277771,0.1444576233625412,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850449919700623,0.2401304095983505,0.2279919683933258,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229264974594116,0.1282531768083572,0.5814169645309448,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299194335937,297.2795104980469,284.8935546875,1.0,0.3405468165874481,1.0,1.0,0.70406174659729,1.0,-1.824972987174988,0.862611711025238,0.9623612761497498,0.4420911371707916,0.8154870271682739,0.8154870271682739,0.0,50.54030227661133,52.0,46896.24609375,0.0,502.0016174316406,1.0,280.35809326171875,283.6381530761719,299.564453125,302.6722412109375,293.1499938964844,293.1499938964844,280.6499938964844,41221.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740449070930481,1.0,0.0,0.0,3.40972113609314,3.4097437858581543,7.757665230201383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.24267578125,0.0,1318.4100341796875,1895.4371337890625,0.0,1943.4083251953125,0.8568459153175354,1.0,0.0,3.0,1.0,0.0
17663940,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257212877273559,0.3098586499691009,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.926442801952362,0.2724315524101257,0.2967426478862762,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437495827674866,0.2071686685085296,0.1453249007463455,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877344727516174,0.2417251914739608,0.2293229103088379,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240309715270996,0.1285956054925918,0.5824993252754211,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2925720214844,285.0205383300781,1.0,0.3413023054599762,1.0,1.0,0.7039052248001099,1.0,-1.830444097518921,0.8654136061668396,0.9650304913520812,0.4436154365539551,0.9383054971694946,0.9383054971694946,0.0,50.48836517333984,55.0,46655.671875,0.0,505.4261779785156,1.0,280.6412048339844,283.7543029785156,299.5281982421875,302.5460205078125,293.1499938964844,293.1499938964844,280.3500061035156,32078.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72991544008255,1.0,0.0,0.0,3.586087942123413,3.586110591888428,8.580945518588123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.298828125,0.0,1434.3912353515625,1895.4371337890625,0.0,1854.359619140625,0.8879096508026123,1.0,0.0,3.0,1.0,0.0
17664000,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257212877273559,0.3098586499691009,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.926442801952362,0.2724315524101257,0.2967426478862762,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437495827674866,0.2071686685085296,0.1453249007463455,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877344727516174,0.2417251914739608,0.2293229103088379,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240309715270996,0.1285956054925918,0.5824993252754211,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2925720214844,285.0205383300781,1.0,0.3413023054599762,1.0,1.0,0.7039052248001099,1.0,-1.830444097518921,0.8654136061668396,0.9650304913520812,0.4436154365539551,0.9383054971694946,0.9383054971694946,0.0,50.48836517333984,55.0,46655.671875,0.0,505.4261779785156,1.0,280.6412048339844,283.7543029785156,299.5281982421875,302.5460205078125,293.1499938964844,293.1499938964844,280.3500061035156,32078.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72991544008255,1.0,0.0,0.0,3.586087942123413,3.586110591888428,8.580945518588123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.298828125,0.0,1434.3912353515625,1895.4371337890625,0.0,1854.359619140625,0.8879096508026123,1.0,0.0,3.0,1.0,0.0
17664060,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287420809268951,0.3123665750026703,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.926477074623108,0.2744607329368591,0.2991727888584137,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430383801460266,0.2081000655889511,0.146112248301506,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869083523750305,0.2428281605243683,0.2305512428283691,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225619554519653,0.1286708712577819,0.5833958387374878,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432144820690155,1.0,1.0,0.7039511203765869,1.0,-1.8394889831542969,0.8698987364768982,0.9695903062820436,0.4460776448249817,0.8243479132652283,0.8243479132652283,0.0,51.15586471557617,58.0,47121.7265625,0.0,513.4842529296875,1.0,280.35809326171875,283.6356506347656,299.5925598144531,302.7094421386719,293.1499938964844,293.1499938964844,280.6499938964844,40312.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394607663154602,1.0,0.0,0.0,3.429139852523804,3.4291625022888184,7.846277867429308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.78466796875,0.0,1331.365234375,1895.4371337890625,0.0,1934.987548828125,0.8601928949356079,1.0,0.0,3.0,1.0,0.0
17664120,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287420809268951,0.3123665750026703,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.926477074623108,0.2744607329368591,0.2991727888584137,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430383801460266,0.2081000655889511,0.146112248301506,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869083523750305,0.2428281605243683,0.2305512428283691,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225619554519653,0.1286708712577819,0.5833958387374878,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432144820690155,1.0,1.0,0.7039511203765869,1.0,-1.8394889831542969,0.8698987364768982,0.9695903062820436,0.4460776448249817,0.8243479132652283,0.8243479132652283,0.0,51.15586471557617,58.0,47121.7265625,0.0,513.4842529296875,1.0,280.35809326171875,283.6356506347656,299.5925598144531,302.7094421386719,293.1499938964844,293.1499938964844,280.6499938964844,40312.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394607663154602,1.0,0.0,0.0,3.429139852523804,3.4291625022888184,7.846277867429308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.78466796875,0.0,1331.365234375,1895.4371337890625,0.0,1934.987548828125,0.8601928949356079,1.0,0.0,3.0,1.0,0.0
17664180,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.431098610162735,0.3169440627098083,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.92438542842865,0.2770569920539856,0.3018007278442383,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407793641090393,0.2095212489366531,0.1470009386539459,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842772245407104,0.2444116622209549,0.2319063246250152,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197146415710449,0.1290013939142227,0.5845478773117065,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.2277526855469,297.2937927246094,285.0350341796875,1.0,0.3460057377815246,1.0,1.0,0.703997015953064,1.0,-1.8518037796020508,0.8760148882865906,0.9757888913154602,0.4494179785251617,0.958516001701355,0.958516001701355,0.0,52.29003143310547,61.0,47138.2890625,0.0,525.2822875976562,1.0,280.6416931152344,283.7592163085937,299.5557861328125,302.5992736816406,293.1499938964844,293.1499938964844,280.3500061035156,31563.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308213114738464,1.0,0.0,0.0,3.618303060531616,3.61832594871521,8.73580916049832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.2294921875,0.0,1465.2808837890625,1895.4371337890625,0.0,1861.955322265625,0.8948147296905518,1.0,0.0,3.0,1.0,0.0
17664240,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.431098610162735,0.3169440627098083,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.92438542842865,0.2770569920539856,0.3018007278442383,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407793641090393,0.2095212489366531,0.1470009386539459,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842772245407104,0.2444116622209549,0.2319063246250152,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197146415710449,0.1290013939142227,0.5845478773117065,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.2277526855469,297.2937927246094,285.0350341796875,1.0,0.3460057377815246,1.0,1.0,0.703997015953064,1.0,-1.8518037796020508,0.8760148882865906,0.9757888913154602,0.4494179785251617,0.958516001701355,0.958516001701355,0.0,52.29003143310547,61.0,47138.2890625,0.0,525.2822875976562,1.0,280.6416931152344,283.7592163085937,299.5557861328125,302.5992736816406,293.1499938964844,293.1499938964844,280.3500061035156,31563.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308213114738464,1.0,0.0,0.0,3.618303060531616,3.61832594871521,8.73580916049832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.2294921875,0.0,1465.2808837890625,1895.4371337890625,0.0,1861.955322265625,0.8948147296905518,1.0,0.0,3.0,1.0,0.0
17664300,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.4314453601837158,0.3197858035564422,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.922845423221588,0.27817502617836,0.3032041490077972,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8393037915229797,0.2100665271282196,0.147494301199913,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8825552463531494,0.2450426518917083,0.2326534390449524,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7180191278457642,0.1291082203388214,0.5854255557060242,284.8883056640625,284.95001220703125,301.3685913085937,296.5813903808594,299.22418212890625,297.2882080078125,284.8725280761719,1.0,0.3476922512054443,1.0,1.0,0.7040199637413025,1.0,-1.859224796295166,0.8796976804733276,0.9795271754264832,0.4514557719230652,0.866246223449707,0.866246223449707,0.0,52.99720764160156,61.0,48080.984375,0.0,532.5358276367188,1.0,280.3978881835937,283.5807800292969,299.6278991699219,302.83868408203125,293.1499938964844,293.1499938964844,280.3500061035156,35561.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391189932823181,1.0,0.0,0.0,3.624676942825317,3.624700546264648,8.766614314481558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.181640625,0.0,1501.915771484375,1895.4371337890625,0.0,1932.078857421875,0.8969454765319824,1.0,0.0,3.0,1.0,0.0
