time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4309873878955841,0.3236055970191955,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9198899269104004,0.2791003286838531,0.3042975664138794,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.836736798286438,0.2104324549436569,0.1478064507246017,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8796376585960388,0.2454901337623596,0.2331549525260925,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7153977751731873,0.1291164457798004,0.5857315063476562,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,299.21807861328125,297.2773742675781,284.8999328613281,1.0,0.3495039343833923,1.0,1.0,0.7042100429534912,1.0,-1.866297721862793,0.8831390738487244,0.9831587076187134,0.4533308744430542,0.8430530428886414,0.8430530428886414,0.0,53.88923645019531,64.0,47977.09765625,0.0,540.1909790039062,1.0,280.3580627441406,283.6220703125,299.6201477050781,302.78619384765625,293.1499938964844,293.1499938964844,280.6499938964844,39325.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742388129234314,1.0,0.0,0.0,3.5065739154815674,3.50659704208374,8.204635264519311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.46728515625,0.0,1403.2822265625,1895.4371337890625,0.0,1959.9681396484373,0.8761796951293945,1.0,0.0,3.0,1.0,0.0
17664420,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4302882552146911,0.3312981426715851,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146923422813416,0.2817187905311584,0.306962251663208,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321735858917236,0.2118337452411651,0.1486918330192566,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743634819984436,0.2470488399267196,0.2345010042190551,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104408144950867,0.1295110285282135,0.5872622728347778,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.21484375,297.2703552246094,285.0496826171875,1.0,0.353518396615982,1.0,1.0,0.7045903205871582,1.0,-1.882832407951355,0.8912099003791809,0.991622507572174,0.4577066004276275,0.9897899627685548,0.9897899627685548,0.0,55.76692199707031,67.0,48127.08203125,0.0,557.6304931640625,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6834716796875,293.1499938964844,293.1499938964844,280.3500061035156,31390.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355213761329651,1.0,0.0,0.0,3.692697525024414,3.692721128463745,9.09872937882028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.2373046875,0.0,1546.3016357421875,1895.4371337890625,0.0,1901.55615234375,0.9115050435066224,1.0,0.0,3.0,1.0,0.0
17664480,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4302882552146911,0.3312981426715851,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146923422813416,0.2817187905311584,0.306962251663208,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321735858917236,0.2118337452411651,0.1486918330192566,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743634819984436,0.2470488399267196,0.2345010042190551,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104408144950867,0.1295110285282135,0.5872622728347778,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.21484375,297.2703552246094,285.0496826171875,1.0,0.353518396615982,1.0,1.0,0.7045903205871582,1.0,-1.882832407951355,0.8912099003791809,0.991622507572174,0.4577066004276275,0.9897899627685548,0.9897899627685548,0.0,55.76692199707031,67.0,48127.08203125,0.0,557.6304931640625,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6834716796875,293.1499938964844,293.1499938964844,280.3500061035156,31390.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355213761329651,1.0,0.0,0.0,3.692697525024414,3.692721128463745,9.09872937882028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.2373046875,0.0,1546.3016357421875,1895.4371337890625,0.0,1901.55615234375,0.9115050435066224,1.0,0.0,3.0,1.0,0.0
17664540,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.427362859249115,0.340258240699768,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.908434510231018,0.283769816160202,0.3095168173313141,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.826700747013092,0.2127126157283783,0.1495047658681869,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681086301803589,0.248092696070671,0.2357566356658935,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7044669389724731,0.1296455711126327,0.5887503027915955,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109680175781,297.2591552734375,284.8926086425781,1.0,0.3579496741294861,1.0,1.0,0.7049705386161804,1.0,-1.9005303382873533,0.8998519778251648,1.0006784200668335,0.4624457955360412,0.8672814965248108,0.8672814965248108,0.0,57.96809005737305,70.0,49153.81640625,0.0,577.2277221679688,1.0,280.3568115234375,283.5950622558594,299.6429748535156,302.8838806152344,293.1499938964844,293.1499938964844,280.6499938964844,38622.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484713196754456,1.0,0.0,0.0,3.6217219829559326,3.621746301651001,8.752326721150894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.39453125,0.0,1521.40283203125,1895.4371337890625,0.0,2012.2408447265625,0.900701642036438,1.0,0.0,3.0,1.0,0.0
17664600,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.427362859249115,0.340258240699768,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.908434510231018,0.283769816160202,0.3095168173313141,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.826700747013092,0.2127126157283783,0.1495047658681869,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681086301803589,0.248092696070671,0.2357566356658935,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7044669389724731,0.1296455711126327,0.5887503027915955,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109680175781,297.2591552734375,284.8926086425781,1.0,0.3579496741294861,1.0,1.0,0.7049705386161804,1.0,-1.9005303382873533,0.8998519778251648,1.0006784200668335,0.4624457955360412,0.8672814965248108,0.8672814965248108,0.0,57.96809005737305,70.0,49153.81640625,0.0,577.2277221679688,1.0,280.3568115234375,283.5950622558594,299.6429748535156,302.8838806152344,293.1499938964844,293.1499938964844,280.6499938964844,38622.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484713196754456,1.0,0.0,0.0,3.6217219829559326,3.621746301651001,8.752326721150894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.39453125,0.0,1521.40283203125,1895.4371337890625,0.0,2012.2408447265625,0.900701642036438,1.0,0.0,3.0,1.0,0.0
17664660,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4242792427539825,0.3498672842979431,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.902239978313446,0.2863668203353882,0.3121657371520996,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210065960884094,0.2140501141548156,0.1503525078296661,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616711497306824,0.249586746096611,0.2370507270097732,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981042623519897,0.1299525797367096,0.5900518298149109,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.21417236328125,297.2581787109375,285.0580749511719,1.0,0.3626395463943481,1.0,1.0,0.7055867910385132,1.0,-1.918968081474304,0.9087722301483154,1.0101958513259888,0.4672619998455047,1.0,1.0,0.0,60.3726692199707,58.0,49118.984375,0.0,598.3663330078125,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.76495361328125,293.1499938964844,293.1499938964844,280.3500061035156,32148.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419491410255432,1.0,0.0,0.0,3.77801251411438,3.7780370712280273,9.524014217277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.126953125,0.0,1650.4771728515625,1895.4371337890625,0.0,1956.214599609375,0.9311058521270752,1.0,0.0,3.0,1.0,0.0
17664720,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4242792427539825,0.3498672842979431,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.902239978313446,0.2863668203353882,0.3121657371520996,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210065960884094,0.2140501141548156,0.1503525078296661,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616711497306824,0.249586746096611,0.2370507270097732,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981042623519897,0.1299525797367096,0.5900518298149109,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.21417236328125,297.2581787109375,285.0580749511719,1.0,0.3626395463943481,1.0,1.0,0.7055867910385132,1.0,-1.918968081474304,0.9087722301483154,1.0101958513259888,0.4672619998455047,1.0,1.0,0.0,60.3726692199707,58.0,49118.984375,0.0,598.3663330078125,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.76495361328125,293.1499938964844,293.1499938964844,280.3500061035156,32148.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419491410255432,1.0,0.0,0.0,3.77801251411438,3.7780370712280273,9.524014217277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.126953125,0.0,1650.4771728515625,1895.4371337890625,0.0,1956.214599609375,0.9311058521270752,1.0,0.0,3.0,1.0,0.0
17664780,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211461246013641,0.3465430438518524,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077475666999816,0.2883643209934234,0.3145796358585357,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.824638307094574,0.2148400694131851,0.1510472446680069,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657302260398865,0.250541478395462,0.2381465584039688,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006456851959229,0.1299271583557129,0.5904659628868103,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.216064453125,297.25299072265625,284.8747863769531,1.0,0.3616734445095062,1.0,1.0,0.706203043460846,1.0,-1.9201633930206297,0.909051775932312,1.0111117362976074,0.4674948155879974,0.8786095380783081,0.8786095380783081,0.0,59.722129821777344,46.0,49810.44140625,0.0,597.1068115234375,1.0,280.35711669921875,283.5609436035156,299.651123046875,302.94403076171875,293.1499938964844,293.1499938964844,280.6499938964844,38781.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539460062980652,1.0,0.0,0.0,3.7118239402771,3.711849212646485,9.193228152071242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.89697265625,0.0,1624.2054443359375,1895.4371337890625,0.0,2059.685791015625,0.9204660654067992,1.0,0.0,3.0,1.0,0.0
17664840,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211461246013641,0.3465430438518524,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077475666999816,0.2883643209934234,0.3145796358585357,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.824638307094574,0.2148400694131851,0.1510472446680069,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657302260398865,0.250541478395462,0.2381465584039688,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006456851959229,0.1299271583557129,0.5904659628868103,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.216064453125,297.25299072265625,284.8747863769531,1.0,0.3616734445095062,1.0,1.0,0.706203043460846,1.0,-1.9201633930206297,0.909051775932312,1.0111117362976074,0.4674948155879974,0.8786095380783081,0.8786095380783081,0.0,59.722129821777344,46.0,49810.44140625,0.0,597.1068115234375,1.0,280.35711669921875,283.5609436035156,299.651123046875,302.94403076171875,293.1499938964844,293.1499938964844,280.6499938964844,38781.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539460062980652,1.0,0.0,0.0,3.7118239402771,3.711849212646485,9.193228152071242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.89697265625,0.0,1624.2054443359375,1895.4371337890625,0.0,2059.685791015625,0.9204660654067992,1.0,0.0,3.0,1.0,0.0
17664900,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.4212270379066467,0.3406902253627777,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.914597749710083,0.2894989550113678,0.315578430891037,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8293866515159607,0.2153448462486267,0.1512661278247833,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8711323142051697,0.2511201202869415,0.2385151386260986,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7046785950660706,0.1299442201852798,0.590000331401825,285.0177307128906,284.95001220703125,301.3956604003906,296.6171875,299.2192077636719,297.2535705566406,285.02984619140625,1.0,0.3595306575298309,1.0,1.0,0.7065111994743347,1.0,-1.9143279790878296,0.9060043096542358,1.0083236694335938,0.4657707512378692,0.9714921116828918,0.9714921116828918,0.0,58.39118194580078,46.0,49017.71875,0.0,588.5177612304688,1.0,280.6034851074219,283.72821044921875,299.5865173339844,302.7215881347656,293.1499938964844,293.1499938964844,280.6499938964844,34587.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472417950630188,1.0,0.0,0.0,3.737836837768554,3.737861394882202,9.322533855993242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.3212890625,0.0,1622.2852783203125,1895.4371337890625,0.0,2001.6368408203125,0.9261443018913268,1.0,0.0,3.0,1.0,0.0
17664960,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.4228469133377075,0.3317304849624634,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.925525426864624,0.2908440232276916,0.31688192486763,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8369722962379456,0.2160349637269973,0.1516536772251129,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8797630071640015,0.2518846094608307,0.2391089797019958,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7112951278686523,0.1300940066576004,0.5901105403900146,285.0229797363281,284.95001220703125,301.4040222167969,296.6199645996094,299.2250671386719,297.2584228515625,285.01812744140625,1.0,0.3564875721931457,1.0,1.0,0.7067170143127441,1.0,-1.9062434434890747,0.9018821120262146,1.0043613910675049,0.4634594619274139,1.0,1.0,0.0,56.413455963134766,49.0,48987.765625,0.0,576.2655029296875,1.0,280.6435241699219,283.70977783203125,299.5957946777344,302.7724304199219,293.1499938964844,293.1499938964844,280.3500061035156,32933.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448298931121826,1.0,0.0,0.0,3.823182821273804,3.82320785522461,9.753116501087788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.7880859375,0.0,1710.4813232421875,1895.4371337890625,0.0,1980.892333984375,0.9420133233070374,1.0,0.0,3.0,1.0,0.0
17665020,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267189502716064,0.322121113538742,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387632608413696,0.2928255796432495,0.3191739320755005,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458386063575745,0.2167836129665374,0.152254432439804,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898536562919617,0.2527803480625152,0.2400626540184021,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182686924934387,0.1301392018795013,0.5903435349464417,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.26007080078125,284.861328125,1.0,0.3539506196975708,1.0,1.0,0.7071287035942078,1.0,-1.8992351293563845,0.8982433676719666,1.000991702079773,0.461237758398056,0.8521065711975098,0.8521065711975098,0.0,54.38091659545898,52.0,49173.14453125,0.0,564.6973266601562,1.0,280.3562316894531,283.55908203125,299.642822265625,302.89794921875,293.1499938964844,293.1499938964844,280.6499938964844,41092.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528157830238342,1.0,0.0,0.0,3.660734415054321,3.660759449005127,8.9418989546175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.31982421875,0.0,1583.355712890625,1895.4371337890625,0.0,2049.86083984375,0.9112663865089417,1.0,0.0,3.0,1.0,0.0
17665080,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267189502716064,0.322121113538742,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387632608413696,0.2928255796432495,0.3191739320755005,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458386063575745,0.2167836129665374,0.152254432439804,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898536562919617,0.2527803480625152,0.2400626540184021,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182686924934387,0.1301392018795013,0.5903435349464417,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.26007080078125,284.861328125,1.0,0.3539506196975708,1.0,1.0,0.7071287035942078,1.0,-1.8992351293563845,0.8982433676719666,1.000991702079773,0.461237758398056,0.8521065711975098,0.8521065711975098,0.0,54.38091659545898,52.0,49173.14453125,0.0,564.6973266601562,1.0,280.3562316894531,283.55908203125,299.642822265625,302.89794921875,293.1499938964844,293.1499938964844,280.6499938964844,41092.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528157830238342,1.0,0.0,0.0,3.660734415054321,3.660759449005127,8.9418989546175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.31982421875,0.0,1583.355712890625,1895.4371337890625,0.0,2049.86083984375,0.9112663865089417,1.0,0.0,3.0,1.0,0.0
17665140,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.431768387556076,0.3173743784427643,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469562768936156,0.2955290973186493,0.3217639923095703,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512154221534729,0.2181172519922256,0.1530014872550964,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958527445793152,0.2542482018470764,0.2411999851465225,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219856977462769,0.1305066347122192,0.5912371277809143,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.27001953125,285.0242614746094,1.0,0.3532487452030182,1.0,1.0,0.7075403928756714,1.0,-1.899569392204285,0.898250162601471,1.001319169998169,0.4610849320888519,0.988352119922638,0.988352119922638,0.0,53.48674392700195,55.0,48633.31640625,0.0,562.043212890625,1.0,280.6432800292969,283.71856689453125,299.5968322753906,302.7425842285156,293.1499938964844,293.1499938964844,280.3500061035156,32912.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417664527893066,1.0,0.0,0.0,3.783374547958374,3.7833993434906006,9.5510688424838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.390625,0.0,1662.730224609375,1895.4371337890625,0.0,1954.6533203125,0.9329683184623718,1.0,0.0,3.0,1.0,0.0
17665200,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.431768387556076,0.3173743784427643,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469562768936156,0.2955290973186493,0.3217639923095703,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512154221534729,0.2181172519922256,0.1530014872550964,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958527445793152,0.2542482018470764,0.2411999851465225,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219856977462769,0.1305066347122192,0.5912371277809143,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.27001953125,285.0242614746094,1.0,0.3532487452030182,1.0,1.0,0.7075403928756714,1.0,-1.899569392204285,0.898250162601471,1.001319169998169,0.4610849320888519,0.988352119922638,0.988352119922638,0.0,53.48674392700195,55.0,48633.31640625,0.0,562.043212890625,1.0,280.6432800292969,283.71856689453125,299.5968322753906,302.7425842285156,293.1499938964844,293.1499938964844,280.3500061035156,32912.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417664527893066,1.0,0.0,0.0,3.783374547958374,3.7833993434906006,9.5510688424838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.390625,0.0,1662.730224609375,1895.4371337890625,0.0,1954.6533203125,0.9329683184623718,1.0,0.0,3.0,1.0,0.0
17665260,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353188276290893,0.3166761100292206,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505940079689026,0.2977478802204132,0.3243950605392456,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.853107750415802,0.2189362049102783,0.1537156552076339,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979352712631226,0.2552098631858825,0.2423010468482971,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228963375091553,0.1306385546922683,0.5923225283622742,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679443359375,297.2723083496094,284.8793029785156,1.0,0.3540347516536712,1.0,1.0,0.7075716853141785,1.0,-1.90496027469635,0.9009203314781188,1.0040398836135864,0.4625326991081238,0.8567928671836853,0.8567928671836853,0.0,53.4827995300293,73.0,49099.53125,0.0,565.846435546875,1.0,280.3565979003906,283.57177734375,299.6559753417969,302.89910888671875,293.1499938964844,293.1499938964844,280.6499938964844,40366.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503933310508728,1.0,0.0,0.0,3.6421689987182617,3.642193794250488,8.851430948197958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.02001953125,0.0,1557.0731201171875,1895.4371337890625,0.0,2028.855224609375,0.9068038463592528,1.0,0.0,3.0,1.0,0.0
17665320,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353188276290893,0.3166761100292206,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505940079689026,0.2977478802204132,0.3243950605392456,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.853107750415802,0.2189362049102783,0.1537156552076339,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979352712631226,0.2552098631858825,0.2423010468482971,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228963375091553,0.1306385546922683,0.5923225283622742,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679443359375,297.2723083496094,284.8793029785156,1.0,0.3540347516536712,1.0,1.0,0.7075716853141785,1.0,-1.90496027469635,0.9009203314781188,1.0040398836135864,0.4625326991081238,0.8567928671836853,0.8567928671836853,0.0,53.4827995300293,73.0,49099.53125,0.0,565.846435546875,1.0,280.3565979003906,283.57177734375,299.6559753417969,302.89910888671875,293.1499938964844,293.1499938964844,280.6499938964844,40366.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503933310508728,1.0,0.0,0.0,3.6421689987182617,3.642193794250488,8.851430948197958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.02001953125,0.0,1557.0731201171875,1895.4371337890625,0.0,2028.855224609375,0.9068038463592528,1.0,0.0,3.0,1.0,0.0
17665380,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366783201694488,0.3329709768295288,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9360083937644958,0.3006847202777862,0.3274162113666534,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410868644714355,0.2203279733657837,0.1546133607625961,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842870593070984,0.2567355930805206,0.2436410784721374,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120563387870789,0.1310603469610214,0.5942003726959229,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2878112792969,297.27447509765625,285.0659484863281,1.0,0.3618602752685547,1.0,1.0,0.7076030373573303,1.0,-1.9326022863388064,0.9147213697433472,1.0178807973861694,0.4699608087539673,1.0,1.0,0.0,57.27554702758789,91.0,49210.59765625,0.0,598.197509765625,1.0,280.64324951171875,283.7466735839844,299.622314453125,302.78546142578125,293.1499938964844,293.1499938964844,280.3500061035156,32350.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408968210220337,1.0,0.0,0.0,3.79004979133606,3.790074586868286,9.584800864104182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.3974609375,0.0,1666.278076171875,1895.4371337890625,0.0,1947.2279052734373,0.9340800642967224,1.0,0.0,3.0,1.0,0.0
17665440,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366783201694488,0.3329709768295288,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9360083937644958,0.3006847202777862,0.3274162113666534,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410868644714355,0.2203279733657837,0.1546133607625961,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842870593070984,0.2567355930805206,0.2436410784721374,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120563387870789,0.1310603469610214,0.5942003726959229,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2878112792969,297.27447509765625,285.0659484863281,1.0,0.3618602752685547,1.0,1.0,0.7076030373573303,1.0,-1.9326022863388064,0.9147213697433472,1.0178807973861694,0.4699608087539673,1.0,1.0,0.0,57.27554702758789,91.0,49210.59765625,0.0,598.197509765625,1.0,280.64324951171875,283.7466735839844,299.622314453125,302.78546142578125,293.1499938964844,293.1499938964844,280.3500061035156,32350.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408968210220337,1.0,0.0,0.0,3.79004979133606,3.790074586868286,9.584800864104182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.3974609375,0.0,1666.278076171875,1895.4371337890625,0.0,1947.2279052734373,0.9340800642967224,1.0,0.0,3.0,1.0,0.0
17665500,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.4347120523452759,0.3463426828384399,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9236906170845032,0.3020307421684265,0.329158067703247,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.831750750541687,0.2209105044603347,0.1551903933286667,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8735674619674683,0.2573932409286499,0.244489699602127,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.703022301197052,0.1312454938888549,0.595802366733551,284.93463134765625,284.95001220703125,301.5375671386719,296.654296875,299.2950744628906,297.2682189941406,284.9208068847656,1.0,0.3678313493728637,1.0,1.0,0.7076186537742615,1.0,-1.9541091918945312,0.925437331199646,1.0286718606948853,0.475871205329895,0.947509765625,0.947509765625,0.0,60.49033737182617,91.0,50644.3828125,0.0,624.8390502929688,1.0,280.394287109375,283.5760498046875,299.7005920410156,303.0514831542969,293.1499938964844,293.1499938964844,280.3500061035156,34237.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493410706520081,1.0,0.0,0.0,3.8213398456573486,3.821365356445313,9.743715736476588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.515625,0.0,1718.4691162109375,1895.4371337890625,0.0,2019.753173828125,0.9413972496986388,1.0,0.0,3.0,1.0,0.0
17665560,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.4304292201995849,0.3630772233009338,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9087655544281006,0.3031375110149383,0.3306034207344055,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8202968239784241,0.2212729752063751,0.1555988788604736,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8606427907943726,0.2578303217887878,0.2451131641864776,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6918038725852966,0.1312937438488006,0.596920907497406,284.92205810546875,284.95001220703125,301.5588073730469,296.6625671386719,299.3013916015625,297.2593078613281,284.9278869628906,1.0,0.3748868107795715,1.0,1.0,0.7080528140068054,1.0,-1.9782929420471191,0.9373170137405396,1.0409759283065796,0.4823691248893738,0.9277653098106384,0.9277653098106384,0.0,64.60558319091797,94.0,51118.171875,0.0,657.1323852539062,1.0,280.3563232421875,283.58160400390625,299.7061767578125,303.0473022460937,293.1499938964844,293.1499938964844,280.04998779296875,36554.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539100646972656,1.0,0.0,0.0,3.783679962158203,3.783705234527588,9.552610436003306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.6357421875,0.0,1691.3402099609375,1895.4371337890625,0.0,2059.373291015625,0.9356018900871276,1.0,0.0,3.0,1.0,0.0
17665620,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9885844588279724,0.4189089834690094,0.3796994686126709,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8832098841667175,0.3051864504814148,0.3332236111164093,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7972332835197449,0.2218212485313415,0.1562429815530777,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8371183276176453,0.2585188746452331,0.2461195290088653,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6703338027000427,0.1310470253229141,0.5978233218193054,284.8831481933594,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.2461242675781,284.8895874023437,1.0,0.3853137493133545,1.0,1.0,0.7089211940765381,1.0,-2.003736734390259,0.9495437741279602,1.0541929006576538,0.4893378913402557,0.8468427658081055,0.8468427658081055,0.0,72.99493408203125,97.0,52062.7265625,0.0,705.8661499023438,1.0,280.05731201171875,283.5279541015625,299.7176818847656,303.1463623046875,293.1499938964844,293.1499938964844,280.3500061035156,40901.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642890810966492,1.0,0.0,0.0,3.58184552192688,3.581869840621948,8.560655260225758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.8662109375,0.0,1494.6451416015625,1895.4371337890625,0.0,2150.296875,0.8948083519935608,1.0,0.0,3.0,1.0,0.0
17665680,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9885844588279724,0.4189089834690094,0.3796994686126709,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8832098841667175,0.3051864504814148,0.3332236111164093,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7972332835197449,0.2218212485313415,0.1562429815530777,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8371183276176453,0.2585188746452331,0.2461195290088653,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6703338027000427,0.1310470253229141,0.5978233218193054,284.8831481933594,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.2461242675781,284.8895874023437,1.0,0.3853137493133545,1.0,1.0,0.7089211940765381,1.0,-2.003736734390259,0.9495437741279602,1.0541929006576538,0.4893378913402557,0.8468427658081055,0.8468427658081055,0.0,72.99493408203125,97.0,52062.7265625,0.0,705.8661499023438,1.0,280.05731201171875,283.5279541015625,299.7176818847656,303.1463623046875,293.1499938964844,293.1499938964844,280.3500061035156,40901.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642890810966492,1.0,0.0,0.0,3.58184552192688,3.581869840621948,8.560655260225758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.8662109375,0.0,1494.6451416015625,1895.4371337890625,0.0,2150.296875,0.8948083519935608,1.0,0.0,3.0,1.0,0.0
17665740,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9588009119033812,0.4143661856651306,0.3741716742515564,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8615347743034363,0.3079386353492737,0.3363655805587768,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764007449150085,0.2229560315608978,0.1571567058563232,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170754909515381,0.2597984075546264,0.2474885284900665,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.651682436466217,0.1309065967798233,0.5983864068984985,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.341552734375,297.249755859375,285.0249328613281,1.0,0.3927375972270965,1.0,1.0,0.709789514541626,1.0,-2.0041489601135254,0.9493717551231384,1.0547771453857422,0.4890608489513397,0.9704504013061525,0.9704504013061525,0.0,81.47948455810547,100.0,51665.49609375,0.0,735.0323486328125,1.0,280.3424987792969,283.6614074707031,299.6824645996094,303.0113220214844,293.1499938964844,293.1499938964844,280.04998779296875,32763.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553668022155762,1.0,0.0,0.0,3.7236485481262207,3.723672866821289,9.251894539374916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.81640625,0.0,1591.9544677734375,1895.4371337890625,0.0,2072.05908203125,0.9195163249969482,1.0,0.0,3.0,1.0,0.0
17665800,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9588009119033812,0.4143661856651306,0.3741716742515564,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8615347743034363,0.3079386353492737,0.3363655805587768,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764007449150085,0.2229560315608978,0.1571567058563232,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170754909515381,0.2597984075546264,0.2474885284900665,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.651682436466217,0.1309065967798233,0.5983864068984985,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.341552734375,297.249755859375,285.0249328613281,1.0,0.3927375972270965,1.0,1.0,0.709789514541626,1.0,-2.0041489601135254,0.9493717551231384,1.0547771453857422,0.4890608489513397,0.9704504013061525,0.9704504013061525,0.0,81.47948455810547,100.0,51665.49609375,0.0,735.0323486328125,1.0,280.3424987792969,283.6614074707031,299.6824645996094,303.0113220214844,293.1499938964844,293.1499938964844,280.04998779296875,32763.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553668022155762,1.0,0.0,0.0,3.7236485481262207,3.723672866821289,9.251894539374916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.81640625,0.0,1591.9544677734375,1895.4371337890625,0.0,2072.05908203125,0.9195163249969482,1.0,0.0,3.0,1.0,0.0
17665860,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371575713157654,0.411325603723526,0.3716827929019928,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485640287399292,0.3100559413433075,0.3391958177089691,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634005546569824,0.223538190126419,0.1578897535800933,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036507964134216,0.2605375647544861,0.2486287057399749,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401305198669434,0.1305730938911438,0.5985026359558105,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.364990234375,297.2474975585937,284.8929443359375,1.0,0.3985816538333893,1.0,1.0,0.7108287215232849,1.0,-2.006508111953736,0.9500936269760132,1.0564143657684326,0.4892827570438385,0.8525900840759277,0.8525900840759277,0.0,87.95970153808594,88.0,52168.99609375,0.0,759.1180419921875,1.0,280.0570373535156,283.5260925292969,299.7515563964844,303.1822509765625,293.1499938964844,293.1499938964844,280.3500061035156,39915.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636591792106628,1.0,0.0,0.0,3.5886659622192383,3.5886900424957275,8.593288498559559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.2431640625,0.0,1494.8009033203125,1895.4371337890625,0.0,2144.743408203125,0.8948027491569519,1.0,0.0,3.0,1.0,0.0
17665920,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371575713157654,0.411325603723526,0.3716827929019928,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485640287399292,0.3100559413433075,0.3391958177089691,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634005546569824,0.223538190126419,0.1578897535800933,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036507964134216,0.2605375647544861,0.2486287057399749,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401305198669434,0.1305730938911438,0.5985026359558105,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.364990234375,297.2474975585937,284.8929443359375,1.0,0.3985816538333893,1.0,1.0,0.7108287215232849,1.0,-2.006508111953736,0.9500936269760132,1.0564143657684326,0.4892827570438385,0.8525900840759277,0.8525900840759277,0.0,87.95970153808594,88.0,52168.99609375,0.0,759.1180419921875,1.0,280.0570373535156,283.5260925292969,299.7515563964844,303.1822509765625,293.1499938964844,293.1499938964844,280.3500061035156,39915.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636591792106628,1.0,0.0,0.0,3.5886659622192383,3.5886900424957275,8.593288498559559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.2431640625,0.0,1494.8009033203125,1895.4371337890625,0.0,2144.743408203125,0.8948027491569519,1.0,0.0,3.0,1.0,0.0
17665980,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9361158013343812,0.4102568328380584,0.3702433109283447,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.851029098033905,0.312825858592987,0.3419246077537536,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646698355674744,0.2246633619070053,0.1585234850645065,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.805021345615387,0.2618040144443512,0.2496213316917419,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401326060295105,0.1305904388427734,0.5979122519493103,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.39404296875,297.2526550292969,285.031982421875,1.0,0.3983530700206756,1.0,1.0,0.7118678689002991,1.0,-2.0088698863983154,0.9508339762687684,1.0580358505249023,0.4894430041313171,0.9845446944236756,0.9845446944236756,0.0,87.89478302001953,76.0,51868.40625,0.0,760.87353515625,1.0,280.3428955078125,283.66070556640625,299.7343444824219,303.0714416503906,293.1499938964844,293.1499938964844,280.04998779296875,32346.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540716528892517,1.0,0.0,0.0,3.7403736114501953,3.740397691726685,9.335191748505168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.2802734375,0.0,1608.0465087890625,1895.4371337890625,0.0,2060.779296875,0.9228546023368835,1.0,0.0,3.0,1.0,0.0
17666040,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9361158013343812,0.4102568328380584,0.3702433109283447,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.851029098033905,0.312825858592987,0.3419246077537536,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646698355674744,0.2246633619070053,0.1585234850645065,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.805021345615387,0.2618040144443512,0.2496213316917419,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401326060295105,0.1305904388427734,0.5979122519493103,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.39404296875,297.2526550292969,285.031982421875,1.0,0.3983530700206756,1.0,1.0,0.7118678689002991,1.0,-2.0088698863983154,0.9508339762687684,1.0580358505249023,0.4894430041313171,0.9845446944236756,0.9845446944236756,0.0,87.89478302001953,76.0,51868.40625,0.0,760.87353515625,1.0,280.3428955078125,283.66070556640625,299.7343444824219,303.0714416503906,293.1499938964844,293.1499938964844,280.04998779296875,32346.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540716528892517,1.0,0.0,0.0,3.7403736114501953,3.740397691726685,9.335191748505168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.2802734375,0.0,1608.0465087890625,1895.4371337890625,0.0,2060.779296875,0.9228546023368835,1.0,0.0,3.0,1.0,0.0
17666100,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9411442279815674,0.4093375205993652,0.3696499764919281,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8564791679382324,0.3140288591384887,0.343325138092041,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7691935300827026,0.2250759452581405,0.1588561832904815,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8098053932189941,0.262288361787796,0.2501388192176819,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6433022618293762,0.1305823475122451,0.5977858304977417,284.8799133300781,284.95001220703125,301.7953186035156,296.77685546875,299.4078674316406,297.25299072265625,284.86572265625,1.0,0.3968440890312195,1.0,1.0,0.7123875021934509,1.0,-2.010491847991944,0.9514139294624328,1.0590779781341553,0.4896903336048126,0.8868918418884277,0.8868918418884277,0.0,86.0503158569336,76.0,52733.37890625,0.0,755.9169921875,1.0,280.09527587890625,283.4786682128906,299.811767578125,303.3150634765625,293.1499938964844,293.1499938964844,280.04998779296875,36044.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609251141548157,1.0,0.0,0.0,3.7386882305145264,3.738713026046753,9.326780627816332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.130859375,0.0,1634.4364013671875,1895.4371337890625,0.0,2120.69189453125,0.922993302345276,1.0,0.0,3.0,1.0,0.0
17666160,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9474109411239624,0.4081132113933563,0.3685203492641449,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8631805181503296,0.3150349855422973,0.3443615436553955,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.774780809879303,0.225314050912857,0.1589852273464203,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8154892325401306,0.2625916004180908,0.250378280878067,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6473687291145325,0.1304765045642852,0.5969927310943604,284.8787841796875,284.95001220703125,301.8257751464844,296.793212890625,299.4206848144531,297.2505187988281,284.8857116699219,1.0,0.3945344388484955,1.0,1.0,0.712665319442749,1.0,-2.0097098350524902,0.950895607471466,1.058814287185669,0.4893610179424286,0.8580846190452576,0.8580846190452576,0.0,83.61567687988281,64.0,52416.640625,0.0,746.9303588867188,1.0,280.0569152832031,283.51080322265625,299.81396484375,303.2599182128906,293.1499938964844,293.1499938964844,280.3500061035156,39736.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626271843910217,1.0,0.0,0.0,3.6208815574646,3.620905876159668,8.748265258873289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.89794921875,0.0,1528.7462158203125,1895.4371337890625,0.0,2135.655517578125,0.901517927646637,1.0,0.0,3.0,1.0,0.0
