time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687833189964294,0.4073843657970428,0.3671801090240478,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851255774497986,0.317956268787384,0.3469107747077942,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935850024223328,0.2265627086162567,0.159486785531044,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335673809051514,0.2639569640159607,0.2511687576770782,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617907881736755,0.130709707736969,0.5960482358932495,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883322179317474,1.0,1.0,0.7132208943367004,1.0,-2.0111749172210693,0.951403796672821,1.0597710609436035,0.4894710481166839,0.9921732544898988,0.9921732544898988,0.0,76.46495056152344,52.0,52095.55078125,0.0,723.6593017578125,1.0,280.3431091308594,283.6533508300781,299.8008117675781,303.1513977050781,293.1499938964844,293.1499938964844,280.04998779296875,32431.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530353665351868,1.0,0.0,0.0,3.765099048614502,3.765123605728149,9.459018883717364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.4189453125,0.0,1637.4935302734375,1895.4371337890625,0.0,2051.768798828125,0.9285007119178772,1.0,0.0,3.0,1.0,0.0
17666280,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687833189964294,0.4073843657970428,0.3671801090240478,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851255774497986,0.317956268787384,0.3469107747077942,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935850024223328,0.2265627086162567,0.159486785531044,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335673809051514,0.2639569640159607,0.2511687576770782,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617907881736755,0.130709707736969,0.5960482358932495,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883322179317474,1.0,1.0,0.7132208943367004,1.0,-2.0111749172210693,0.951403796672821,1.0597710609436035,0.4894710481166839,0.9921732544898988,0.9921732544898988,0.0,76.46495056152344,52.0,52095.55078125,0.0,723.6593017578125,1.0,280.3431091308594,283.6533508300781,299.8008117675781,303.1513977050781,293.1499938964844,293.1499938964844,280.04998779296875,32431.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530353665351868,1.0,0.0,0.0,3.765099048614502,3.765123605728149,9.459018883717364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.4189453125,0.0,1637.4935302734375,1895.4371337890625,0.0,2051.768798828125,0.9285007119178772,1.0,0.0,3.0,1.0,0.0
17666340,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946787357330322,0.4054655730724334,0.3655162155628204,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178139567375184,0.3203198313713074,0.3493218123912811,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199368715286255,0.2273445278406143,0.1599144786596298,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601871728897095,0.2648560106754303,0.2518596649169922,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6840509176254272,0.1307893693447113,0.5952088236808777,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806200623512268,1.0,1.0,0.7137765288352966,1.0,-2.0120344161987305,0.9515873193740844,1.060447096824646,0.4895074963569641,0.8644260168075562,0.8644260168075562,0.0,67.77859497070312,40.0,52689.53125,0.0,694.5994873046875,1.0,280.0566711425781,283.50103759765625,299.8843994140625,303.3460693359375,293.1499938964844,293.1499938964844,280.3500061035156,39609.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615732550621033,1.0,0.0,0.0,3.650115728378296,3.6501405239105225,8.890098115443834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.234375,0.0,1560.3082275390625,1895.4371337890625,0.0,2126.385986328125,0.9079787731170654,1.0,0.0,3.0,1.0,0.0
17666400,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946787357330322,0.4054655730724334,0.3655162155628204,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178139567375184,0.3203198313713074,0.3493218123912811,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199368715286255,0.2273445278406143,0.1599144786596298,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601871728897095,0.2648560106754303,0.2518596649169922,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6840509176254272,0.1307893693447113,0.5952088236808777,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806200623512268,1.0,1.0,0.7137765288352966,1.0,-2.0120344161987305,0.9515873193740844,1.060447096824646,0.4895074963569641,0.8644260168075562,0.8644260168075562,0.0,67.77859497070312,40.0,52689.53125,0.0,694.5994873046875,1.0,280.0566711425781,283.50103759765625,299.8843994140625,303.3460693359375,293.1499938964844,293.1499938964844,280.3500061035156,39609.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615732550621033,1.0,0.0,0.0,3.650115728378296,3.6501405239105225,8.890098115443834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.234375,0.0,1560.3082275390625,1895.4371337890625,0.0,2126.385986328125,0.9079787731170654,1.0,0.0,3.0,1.0,0.0
17666460,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.4087266623973846,0.3375653326511383,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9566858410835266,0.3233020901679992,0.3519500494003296,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8473197221755981,0.2285827398300171,0.1604301482439041,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8911656737327576,0.2661973237991333,0.2526553571224212,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7089313864707947,0.1311238259077072,0.5946906208992004,284.99664306640625,284.95001220703125,302.02069091796875,296.9017333984375,299.5148010253906,297.2630615234375,284.9982604980469,1.0,0.3706906139850616,1.0,1.0,0.7142953276634216,1.0,-1.9942926168441768,0.9440407156944276,1.0502519607543943,0.4785350561141968,0.9642789959907532,0.9642789959907532,0.0,59.4822883605957,43.0,51676.2421875,0.0,648.275390625,1.0,280.3427734375,283.62579345703125,299.869384765625,303.2063293457031,293.1499938964844,293.1499938964844,280.04998779296875,33694.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511952519416809,1.0,0.0,0.0,3.763115167617798,3.763139724731445,9.449053095522686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.62890625,0.0,1644.906494140625,1895.4371337890625,0.0,2035.8004150390625,0.9287103414535522,1.0,0.0,3.0,1.0,0.0
17666520,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.4087266623973846,0.3375653326511383,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9566858410835266,0.3233020901679992,0.3519500494003296,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8473197221755981,0.2285827398300171,0.1604301482439041,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8911656737327576,0.2661973237991333,0.2526553571224212,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7089313864707947,0.1311238259077072,0.5946906208992004,284.99664306640625,284.95001220703125,302.02069091796875,296.9017333984375,299.5148010253906,297.2630615234375,284.9982604980469,1.0,0.3706906139850616,1.0,1.0,0.7142953276634216,1.0,-1.9942926168441768,0.9440407156944276,1.0502519607543943,0.4785350561141968,0.9642789959907532,0.9642789959907532,0.0,59.4822883605957,43.0,51676.2421875,0.0,648.275390625,1.0,280.3427734375,283.62579345703125,299.869384765625,303.2063293457031,293.1499938964844,293.1499938964844,280.04998779296875,33694.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511952519416809,1.0,0.0,0.0,3.763115167617798,3.763139724731445,9.449053095522686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.62890625,0.0,1644.906494140625,1895.4371337890625,0.0,2035.8004150390625,0.9287103414535522,1.0,0.0,3.0,1.0,0.0
17666580,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9990000128746032,0.4141356945037842,0.3235765993595123,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.972924530506134,0.325657844543457,0.3546233773231506,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8600614666938782,0.2293580472469329,0.1610133200883865,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9053496718406676,0.2670750319957733,0.253543347120285,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.7193584442138672,0.1314286291599273,0.5958470106124878,284.8670959472656,284.95001220703125,302.0892028808594,296.9408874511719,299.5487976074219,297.2658386230469,284.874755859375,1.0,0.3642196953296661,1.0,1.0,0.7148140668869019,1.0,-1.9652379751205444,0.9277616143226624,1.0374763011932373,0.4765080511569977,0.8385235071182251,0.8385235071182251,0.0,56.2694206237793,61.0,51682.921875,0.0,621.0444946289062,1.0,280.0574951171875,283.509033203125,299.9461364746094,303.3543395996094,293.1499938964844,293.1499938964844,280.3500061035156,41409.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565711140632629,1.0,0.0,0.0,3.5737743377685547,3.573798656463623,8.522118264409073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.62158203125,0.0,1489.6353759765625,1895.4371337890625,0.0,2082.565673828125,0.8927298784255981,1.0,0.0,3.0,1.0,0.0
17666640,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9990000128746032,0.4141356945037842,0.3235765993595123,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.972924530506134,0.325657844543457,0.3546233773231506,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8600614666938782,0.2293580472469329,0.1610133200883865,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9053496718406676,0.2670750319957733,0.253543347120285,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.7193584442138672,0.1314286291599273,0.5958470106124878,284.8670959472656,284.95001220703125,302.0892028808594,296.9408874511719,299.5487976074219,297.2658386230469,284.874755859375,1.0,0.3642196953296661,1.0,1.0,0.7148140668869019,1.0,-1.9652379751205444,0.9277616143226624,1.0374763011932373,0.4765080511569977,0.8385235071182251,0.8385235071182251,0.0,56.2694206237793,61.0,51682.921875,0.0,621.0444946289062,1.0,280.0574951171875,283.509033203125,299.9461364746094,303.3543395996094,293.1499938964844,293.1499938964844,280.3500061035156,41409.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565711140632629,1.0,0.0,0.0,3.5737743377685547,3.573798656463623,8.522118264409073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.62158203125,0.0,1489.6353759765625,1895.4371337890625,0.0,2082.565673828125,0.8927298784255981,1.0,0.0,3.0,1.0,0.0
17666700,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9990000128746032,0.4174261689186096,0.3195002377033233,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9779133200645448,0.3271575272083282,0.3559702634811401,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8642013072967529,0.2299987375736236,0.1613089740276336,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.910098135471344,0.2677597105503082,0.2539864480495453,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7225064039230347,0.1317239999771118,0.59657222032547,285.02178955078125,284.95001220703125,302.1239013671875,296.9608154296875,299.56817626953125,297.2708740234375,285.0333557128906,1.0,0.3646083772182464,1.0,1.0,0.7150734663009644,1.0,-1.9695732593536377,0.929957628250122,1.0396156311035156,0.4770344197750091,0.9377712607383728,0.9377712607383728,0.0,55.57733154296875,61.0,51197.703125,0.0,620.0885009765625,1.0,280.30029296875,283.6728210449219,299.9071350097656,303.1591186523437,293.1499938964844,293.1499938964844,280.3500061035156,34777.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479274272918701,1.0,0.0,0.0,3.618328809738159,3.618352174758911,8.735933647585625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.8564453125,0.0,1489.146484375,1895.4371337890625,0.0,2007.5477294921875,0.8999738693237305,1.0,0.0,3.0,1.0,0.0
17666760,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9990000128746032,0.4200375080108642,0.3224491477012634,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.976677417755127,0.3288625180721283,0.3577710092067718,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8625351190567017,0.2308122515678405,0.1618534177541732,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.908055305480957,0.2686219811439514,0.2547661662101745,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7210812568664551,0.1321199685335159,0.5982930660247803,285.0340881347656,284.95001220703125,302.1588439941406,296.98095703125,299.5883483886719,297.276611328125,285.0321350097656,1.0,0.3667660355567932,1.0,1.0,0.715035617351532,1.0,-1.978642821311951,0.9344962239265442,1.0441465377807615,0.4794751405715942,0.9745659828186036,0.9745659828186036,0.0,56.360870361328125,79.0,51569.11328125,0.0,629.6145629882812,1.0,280.3426208496094,283.6591796875,299.9449157714844,303.25494384765625,293.1499938964844,293.1499938964844,280.04998779296875,32538.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448908090591431,1.0,0.0,0.0,3.718381643295288,3.718405723571777,9.22574031392287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.3203125,0.0,1584.201171875,1895.4371337890625,0.0,1981.4151611328125,0.9181825518608092,1.0,0.0,3.0,1.0,0.0
17666820,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9990000128746032,0.4195250868797302,0.341723769903183,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9611542224884032,0.3315022885799408,0.3610419034957886,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8479350209236145,0.2317822575569152,0.1627750247716903,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8915793895721436,0.2697018384933471,0.25611412525177,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7086859345436096,0.1325366050004959,0.6014189720153809,284.9105834960937,284.95001220703125,302.2292175292969,297.0216064453125,299.6216125488281,297.2724304199219,284.9188232421875,1.0,0.3757183253765106,1.0,1.0,0.7149598002433777,1.0,-2.0116727352142334,0.9509798884391784,1.0606927871704102,0.4885900616645813,0.880437433719635,0.880437433719635,0.0,60.9842414855957,82.0,52939.5625,0.0,671.0413818359375,1.0,280.0569152832031,283.5276794433594,300.0471496582031,303.50299072265625,293.1499938964844,293.1499938964844,280.3500061035156,38210.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543225884437561,1.0,0.0,0.0,3.6398110389709473,3.639835357666016,8.839973588692374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.44921875,0.0,1538.3536376953125,1895.4371337890625,0.0,2062.962890625,0.9050845503807068,1.0,0.0,3.0,1.0,0.0
17666880,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9990000128746032,0.4195250868797302,0.341723769903183,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9611542224884032,0.3315022885799408,0.3610419034957886,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8479350209236145,0.2317822575569152,0.1627750247716903,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8915793895721436,0.2697018384933471,0.25611412525177,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7086859345436096,0.1325366050004959,0.6014189720153809,284.9105834960937,284.95001220703125,302.2292175292969,297.0216064453125,299.6216125488281,297.2724304199219,284.9188232421875,1.0,0.3757183253765106,1.0,1.0,0.7149598002433777,1.0,-2.0116727352142334,0.9509798884391784,1.0606927871704102,0.4885900616645813,0.880437433719635,0.880437433719635,0.0,60.9842414855957,82.0,52939.5625,0.0,671.0413818359375,1.0,280.0569152832031,283.5276794433594,300.0471496582031,303.50299072265625,293.1499938964844,293.1499938964844,280.3500061035156,38210.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543225884437561,1.0,0.0,0.0,3.6398110389709473,3.639835357666016,8.839973588692374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.44921875,0.0,1538.3536376953125,1895.4371337890625,0.0,2062.962890625,0.9050845503807068,1.0,0.0,3.0,1.0,0.0
17666940,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.9990000128746032,0.4146312773227691,0.3597265779972076,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9467702507972716,0.3347994685173034,0.3645102381706238,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8358978033065796,0.2332735955715179,0.1637787967920303,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.8777808547019958,0.2713025510311126,0.2575729191303253,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.6970720291137695,0.1330612599849701,0.6041569113731384,285.0984802246094,284.95001220703125,302.29998779296875,297.0625305175781,299.65673828125,297.2715148925781,285.0993957519531,1.0,0.3836996555328369,1.0,1.0,0.7148840427398682,1.0,-2.0431671142578125,0.966666340827942,1.0765007734298706,0.4974637627601623,1.0,1.0,0.0,65.54036712646484,85.0,53287.91796875,0.0,712.2344970703125,1.0,280.3431396484375,283.6935729980469,300.05377197265625,303.4657287597656,293.1499938964844,293.1499938964844,280.04998779296875,32526.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486192584037781,1.0,0.0,0.0,3.800445318222046,3.800470113754273,9.637452649258194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.353515625,0.0,1680.0167236328125,1895.4371337890625,0.0,2013.5177001953125,0.9364108443260192,1.0,0.0,3.0,1.0,0.0
17667000,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.9990000128746032,0.4146312773227691,0.3597265779972076,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9467702507972716,0.3347994685173034,0.3645102381706238,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8358978033065796,0.2332735955715179,0.1637787967920303,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.8777808547019958,0.2713025510311126,0.2575729191303253,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.6970720291137695,0.1330612599849701,0.6041569113731384,285.0984802246094,284.95001220703125,302.29998779296875,297.0625305175781,299.65673828125,297.2715148925781,285.0993957519531,1.0,0.3836996555328369,1.0,1.0,0.7148840427398682,1.0,-2.0431671142578125,0.966666340827942,1.0765007734298706,0.4974637627601623,1.0,1.0,0.0,65.54036712646484,85.0,53287.91796875,0.0,712.2344970703125,1.0,280.3431396484375,283.6935729980469,300.05377197265625,303.4657287597656,293.1499938964844,293.1499938964844,280.04998779296875,32526.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486192584037781,1.0,0.0,0.0,3.800445318222046,3.800470113754273,9.637452649258194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.353515625,0.0,1680.0167236328125,1895.4371337890625,0.0,2013.5177001953125,0.9364108443260192,1.0,0.0,3.0,1.0,0.0
17667060,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9912824630737304,0.4073757529258728,0.3684716522693634,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.928683876991272,0.3373704552650451,0.367857962846756,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8220673203468323,0.2341669350862503,0.164730355143547,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8620349764823914,0.2723245322704315,0.2589786052703857,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.6833136677742004,0.1331263482570648,0.6062293648719788,284.9164733886719,284.95001220703125,302.3707580566406,297.10333251953125,299.68682861328125,297.265380859375,284.916748046875,1.0,0.390760600566864,1.0,1.0,0.7162107229232788,1.0,-2.062167167663574,0.9755259156227112,1.0866413116455078,0.5024425387382507,0.9367926120758056,0.9367926120758056,0.0,70.8841323852539,88.0,54793.359375,0.0,746.88720703125,1.0,280.0559387207031,283.484619140625,300.1463317871094,303.73504638671875,293.1499938964844,293.1499938964844,279.75,36096.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761382520198822,1.0,0.0,0.0,3.8196520805358887,3.819677829742432,9.73511077972944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.4033203125,0.0,1730.988037109375,1895.4371337890625,0.0,2124.709716796875,0.9430084824562072,1.0,0.0,3.0,1.0,0.0
17667120,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9912824630737304,0.4073757529258728,0.3684716522693634,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.928683876991272,0.3373704552650451,0.367857962846756,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8220673203468323,0.2341669350862503,0.164730355143547,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8620349764823914,0.2723245322704315,0.2589786052703857,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.6833136677742004,0.1331263482570648,0.6062293648719788,284.9164733886719,284.95001220703125,302.3707580566406,297.10333251953125,299.68682861328125,297.265380859375,284.916748046875,1.0,0.390760600566864,1.0,1.0,0.7162107229232788,1.0,-2.062167167663574,0.9755259156227112,1.0866413116455078,0.5024425387382507,0.9367926120758056,0.9367926120758056,0.0,70.8841323852539,88.0,54793.359375,0.0,746.88720703125,1.0,280.0559387207031,283.484619140625,300.1463317871094,303.73504638671875,293.1499938964844,293.1499938964844,279.75,36096.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761382520198822,1.0,0.0,0.0,3.8196520805358887,3.819677829742432,9.73511077972944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.4033203125,0.0,1730.988037109375,1895.4371337890625,0.0,2124.709716796875,0.9430084824562072,1.0,0.0,3.0,1.0,0.0
17667180,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9672613739967346,0.4027119576931,0.3636710941791534,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9067812561988832,0.3393370807170868,0.3703074157238006,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8045297861099243,0.2345208078622818,0.1651853173971176,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8436543941497803,0.2727921307086944,0.2597068250179291,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6666077971458435,0.1326853185892105,0.6057217121124268,284.8687438964844,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.257080078125,284.8780822753906,1.0,0.395954817533493,1.0,1.0,0.7175373435020447,1.0,-2.060112476348877,0.9739429354667664,1.0861694812774658,0.5013314485549927,0.8341256976127625,0.8341256976127625,0.0,77.25067901611328,91.0,54894.2578125,0.0,767.3633422851562,1.0,279.7572937011719,283.4498596191406,300.15850830078125,303.7705993652344,293.1499938964844,293.1499938964844,280.04998779296875,42209.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673831582069397,1.0,0.0,0.0,3.5475945472717285,3.5476186275482178,8.397717010666383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.212890625,0.0,1467.35400390625,1895.4371337890625,0.0,2177.635986328125,0.8886784911155701,1.0,0.0,3.0,1.0,0.0
17667240,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9672613739967346,0.4027119576931,0.3636710941791534,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9067812561988832,0.3393370807170868,0.3703074157238006,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8045297861099243,0.2345208078622818,0.1651853173971176,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8436543941497803,0.2727921307086944,0.2597068250179291,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6666077971458435,0.1326853185892105,0.6057217121124268,284.8687438964844,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.257080078125,284.8780822753906,1.0,0.395954817533493,1.0,1.0,0.7175373435020447,1.0,-2.060112476348877,0.9739429354667664,1.0861694812774658,0.5013314485549927,0.8341256976127625,0.8341256976127625,0.0,77.25067901611328,91.0,54894.2578125,0.0,767.3633422851562,1.0,279.7572937011719,283.4498596191406,300.15850830078125,303.7705993652344,293.1499938964844,293.1499938964844,280.04998779296875,42209.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673831582069397,1.0,0.0,0.0,3.5475945472717285,3.5476186275482178,8.397717010666383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.212890625,0.0,1467.35400390625,1895.4371337890625,0.0,2177.635986328125,0.8886784911155701,1.0,0.0,3.0,1.0,0.0
17667300,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9582725763320924,0.4019405841827392,0.3625788986682892,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9003473520278931,0.3407678008079529,0.3717258870601654,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.798408567905426,0.235066071152687,0.165506899356842,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8377193808555603,0.2733877897262573,0.2601904273033142,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6609714031219482,0.1326444596052169,0.6055363416671753,285.0161437988281,284.95001220703125,302.4761047363281,297.1636657714844,299.731201171875,297.258544921875,285.0256652832031,1.0,0.3982042670249939,1.0,1.0,0.71820068359375,1.0,-2.0610220432281494,0.9741289615631104,1.086893081665039,0.5012736916542053,0.9286642670631408,0.9286642670631408,0.0,79.73677825927734,91.0,54405.09375,0.0,776.869140625,1.0,279.9998474121094,283.6007995605469,300.1171569824219,303.5733337402344,293.1499938964844,293.1499938964844,280.04998779296875,34993.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592796087265015,1.0,0.0,0.0,3.60251259803772,3.602535963058472,8.659729360260826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.7255859375,0.0,1473.5394287109375,1895.4371337890625,0.0,2106.257080078125,0.8964886665344238,1.0,0.0,3.0,1.0,0.0
17667360,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9516344666481018,0.4015397131443023,0.3621929287910461,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.896170437335968,0.3423634767532348,0.3734932839870453,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.794255793094635,0.235760897397995,0.1660173833370208,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8336867690086365,0.2741383612155914,0.2609306573867798,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6570548415184021,0.1327300518751144,0.6060670018196106,285.0195007324219,284.95001220703125,302.51080322265625,297.1833801269531,299.7493591308594,297.2621765136719,285.01678466796875,1.0,0.4003867208957672,1.0,1.0,0.7186141014099121,1.0,-2.0645415782928467,0.975705623626709,1.0888359546661377,0.5020633935928345,0.9559473991394044,0.9559473991394044,0.0,81.76702117919922,94.0,54675.0625,0.0,787.0397338867188,1.0,280.04248046875,283.5833435058594,300.1516418457031,303.6630554199219,293.1499938964844,293.1499938964844,279.75,32974.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565497756004333,1.0,0.0,0.0,3.6929917335510254,3.693015575408936,9.100178886001232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.5517578125,0.0,1558.624755859375,1895.4371337890625,0.0,2082.379150390625,0.9126938581466676,1.0,0.0,3.0,1.0,0.0
17667420,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9377302527427672,0.3994840383529663,0.360795646905899,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8878210783004761,0.3447338342666626,0.3764858841896057,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7859217524528503,0.2364815771579742,0.1667670160531997,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8257045149803162,0.2749794125556946,0.2620576024055481,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6495651602745056,0.1326247900724411,0.6067212224006653,284.8976745605469,284.95001220703125,302.5793151855469,297.2218933105469,299.77996826171875,297.2597351074219,284.9043884277344,1.0,0.4043878316879272,1.0,1.0,0.7194408774375916,1.0,-2.069032430648804,0.9775843024253844,1.0914480686187744,0.5030304193496704,0.851783275604248,0.851783275604248,0.0,85.83348846435547,97.0,55255.4921875,0.0,805.2633056640625,1.0,279.75732421875,283.4654541015625,300.237548828125,303.8590393066406,293.1499938964844,293.1499938964844,280.04998779296875,39573.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763984203338623,1.0,0.0,0.0,3.55730938911438,3.55733323097229,8.443773822364165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.7666015625,0.0,1458.528564453125,1895.4371337890625,0.0,2147.608642578125,0.8878715634346008,1.0,0.0,3.0,1.0,0.0
17667480,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9377302527427672,0.3994840383529663,0.360795646905899,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8878210783004761,0.3447338342666626,0.3764858841896057,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7859217524528503,0.2364815771579742,0.1667670160531997,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8257045149803162,0.2749794125556946,0.2620576024055481,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6495651602745056,0.1326247900724411,0.6067212224006653,284.8976745605469,284.95001220703125,302.5793151855469,297.2218933105469,299.77996826171875,297.2597351074219,284.9043884277344,1.0,0.4043878316879272,1.0,1.0,0.7194408774375916,1.0,-2.069032430648804,0.9775843024253844,1.0914480686187744,0.5030304193496704,0.851783275604248,0.851783275604248,0.0,85.83348846435547,97.0,55255.4921875,0.0,805.2633056640625,1.0,279.75732421875,283.4654541015625,300.237548828125,303.8590393066406,293.1499938964844,293.1499938964844,280.04998779296875,39573.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763984203338623,1.0,0.0,0.0,3.55730938911438,3.55733323097229,8.443773822364165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.7666015625,0.0,1458.528564453125,1895.4371337890625,0.0,2147.608642578125,0.8878715634346008,1.0,0.0,3.0,1.0,0.0
17667540,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266743063926696,0.3987182378768921,0.3598895370960235,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818909525871277,0.3477693796157837,0.3796730041503906,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797690629959106,0.2377446293830871,0.1676091253757476,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197243809700012,0.2763536870479584,0.2633016705513,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.643958330154419,0.1328190565109253,0.6076861023902893,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138732910156,297.2645568847656,285.0328369140625,1.0,0.4080845415592193,1.0,1.0,0.7202677130699158,1.0,-2.074932098388672,0.9801872968673706,1.0947448015213013,0.5043057203292847,0.9802294373512268,0.9802294373512268,0.0,89.33099365234375,100.0,55118.77734375,0.0,822.8057861328125,1.0,280.042724609375,283.5879211425781,300.23687744140625,303.7763977050781,293.1499938964844,293.1499938964844,279.75,32185.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755561113357544,1.0,0.0,0.0,3.71977972984314,3.71980357170105,9.23267862162902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.11328125,0.0,1583.109619140625,1895.4371337890625,0.0,2073.7529296875,0.918075144290924,1.0,0.0,3.0,1.0,0.0
17667600,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266743063926696,0.3987182378768921,0.3598895370960235,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818909525871277,0.3477693796157837,0.3796730041503906,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797690629959106,0.2377446293830871,0.1676091253757476,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197243809700012,0.2763536870479584,0.2633016705513,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.643958330154419,0.1328190565109253,0.6076861023902893,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138732910156,297.2645568847656,285.0328369140625,1.0,0.4080845415592193,1.0,1.0,0.7202677130699158,1.0,-2.074932098388672,0.9801872968673706,1.0947448015213013,0.5043057203292847,0.9802294373512268,0.9802294373512268,0.0,89.33099365234375,100.0,55118.77734375,0.0,822.8057861328125,1.0,280.042724609375,283.5879211425781,300.23687744140625,303.7763977050781,293.1499938964844,293.1499938964844,279.75,32185.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755561113357544,1.0,0.0,0.0,3.71977972984314,3.71980357170105,9.23267862162902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.11328125,0.0,1583.109619140625,1895.4371337890625,0.0,2073.7529296875,0.918075144290924,1.0,0.0,3.0,1.0,0.0
17667660,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9157735109329224,0.3966978788375854,0.3585719764232635,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8761397004127502,0.3500669300556183,0.382593423128128,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737983465194702,0.2384193986654281,0.1683271080255508,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138182759284973,0.2771472632884979,0.2643856704235077,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387230753898621,0.1327708065509796,0.6086081862449646,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.2608337402344,284.89605712890625,1.0,0.4116044640541076,1.0,1.0,0.7210693955421448,1.0,-2.0796761512756348,0.982202649116516,1.0974735021591189,0.5053654313087463,0.8630762100219727,0.8630762100219727,0.0,92.8494110107422,103.0,55798.89453125,0.0,839.4781494140625,1.0,279.7569885253906,283.4442443847656,300.3165588378906,303.9759216308594,293.1499938964844,293.1499938964844,280.04998779296875,39159.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643070220947266,1.0,0.0,0.0,3.6119918823242174,3.612016201019287,8.705362120053906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.0419921875,0.0,1514.683349609375,1895.4371337890625,0.0,2150.455078125,0.8993878364562988,1.0,0.0,3.0,1.0,0.0
17667720,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9157735109329224,0.3966978788375854,0.3585719764232635,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8761397004127502,0.3500669300556183,0.382593423128128,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737983465194702,0.2384193986654281,0.1683271080255508,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138182759284973,0.2771472632884979,0.2643856704235077,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387230753898621,0.1327708065509796,0.6086081862449646,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.2608337402344,284.89605712890625,1.0,0.4116044640541076,1.0,1.0,0.7210693955421448,1.0,-2.0796761512756348,0.982202649116516,1.0974735021591189,0.5053654313087463,0.8630762100219727,0.8630762100219727,0.0,92.8494110107422,103.0,55798.89453125,0.0,839.4781494140625,1.0,279.7569885253906,283.4442443847656,300.3165588378906,303.9759216308594,293.1499938964844,293.1499938964844,280.04998779296875,39159.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643070220947266,1.0,0.0,0.0,3.6119918823242174,3.612016201019287,8.705362120053906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.0419921875,0.0,1514.683349609375,1895.4371337890625,0.0,2150.455078125,0.8993878364562988,1.0,0.0,3.0,1.0,0.0
17667780,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9071101546287536,0.3959461152553558,0.3576417863368988,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8717484474182129,0.3530477583408355,0.3856828212738037,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690686583518982,0.2396478503942489,0.1691237092018127,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089278936386108,0.2784808576107025,0.2655631899833679,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344282031059265,0.1329805850982666,0.6095893383026123,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2647705078125,285.0333557128906,1.0,0.4149623513221741,1.0,1.0,0.7218711376190186,1.0,-2.08532977104187,0.9846968054771424,1.100632905960083,0.5065831542015076,0.9946919083595276,0.9946919083595276,0.0,96.0329132080078,106.0,55602.51171875,0.0,855.8615112304688,1.0,280.0430908203125,283.576904296875,300.3077697753906,303.8806457519531,293.1499938964844,293.1499938964844,279.75,32299.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562916278839111,1.0,0.0,0.0,3.764246940612793,3.764271259307861,9.454738005842956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.5087890625,0.0,1635.4736328125,1895.4371337890625,0.0,2080.12548828125,0.928204357624054,1.0,0.0,3.0,1.0,0.0
17667840,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9071101546287536,0.3959461152553558,0.3576417863368988,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8717484474182129,0.3530477583408355,0.3856828212738037,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690686583518982,0.2396478503942489,0.1691237092018127,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089278936386108,0.2784808576107025,0.2655631899833679,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344282031059265,0.1329805850982666,0.6095893383026123,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2647705078125,285.0333557128906,1.0,0.4149623513221741,1.0,1.0,0.7218711376190186,1.0,-2.08532977104187,0.9846968054771424,1.100632905960083,0.5065831542015076,0.9946919083595276,0.9946919083595276,0.0,96.0329132080078,106.0,55602.51171875,0.0,855.8615112304688,1.0,280.0430908203125,283.576904296875,300.3077697753906,303.8806457519531,293.1499938964844,293.1499938964844,279.75,32299.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562916278839111,1.0,0.0,0.0,3.764246940612793,3.764271259307861,9.454738005842956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.5087890625,0.0,1635.4736328125,1895.4371337890625,0.0,2080.12548828125,0.928204357624054,1.0,0.0,3.0,1.0,0.0
17667900,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9034208059310912,0.3951195478439331,0.3572636544704437,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8699237108230591,0.3542915284633636,0.3873138427734375,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7670679092407227,0.2400760203599929,0.1695765405893325,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.806777834892273,0.2789676785469055,0.2662290334701538,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6326067447662354,0.1330236047506332,0.6103845834732056,284.88140869140625,284.95001220703125,302.8046875,297.3433532714844,299.8875427246094,297.26416015625,284.868408203125,1.0,0.4166566729545593,1.0,1.0,0.7222719788551331,1.0,-2.0888805389404297,0.9862914085388184,1.102589130401611,0.5074453949928284,0.8975778222084045,0.8975778222084045,0.0,97.5599594116211,106.0,56550.01953125,0.0,864.5114135742188,1.0,279.79473876953125,283.3952941894531,300.3812866210937,304.129638671875,293.1499938964844,293.1499938964844,279.75,35829.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632631063461304,1.0,0.0,0.0,3.766345262527466,3.766370296478272,9.465281891607448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.68359375,0.0,1665.183349609375,1895.4371337890625,0.0,2141.25439453125,0.9291853308677672,1.0,0.0,3.0,1.0,0.0
17667960,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8988018035888672,0.3939741849899292,0.3563691079616546,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8672468662261963,0.355299711227417,0.3885550498962402,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7642810940742493,0.2403059303760528,0.1698275655508041,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8037773966789246,0.2792524993419647,0.2666227221488952,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6302043199539185,0.132942721247673,0.6105388402938843,284.8822021484375,284.95001220703125,302.8344421386719,297.35845947265625,299.8993835449219,297.2605285644531,284.8885803222656,1.0,0.4182519614696502,1.0,1.0,0.7226914167404175,1.0,-2.09006404876709,0.9867037534713744,1.103360295295715,0.5076357126235962,0.8711355328559875,0.8711355328559875,0.0,99.32941436767578,109.0,56302.29296875,0.0,871.8868408203125,1.0,279.7566833496094,283.4247436523437,300.3817443847656,304.075927734375,293.1499938964844,293.1499938964844,280.04998779296875,39187.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651572823524475,1.0,0.0,0.0,3.6630876064300537,3.663112163543701,8.953397809818853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.869140625,0.0,1571.7137451171875,1895.4371337890625,0.0,2157.957763671875,0.9104995727539062,1.0,0.0,3.0,1.0,0.0
17668020,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918602466583252,0.3932761549949646,0.3554663360118866,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637151122093201,0.3582504093647003,0.3915901482105255,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603880167007446,0.2415305972099304,0.1706096678972244,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994611263275146,0.280577540397644,0.2677761018276214,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265791058540344,0.1331590712070465,0.6115093231201172,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.927978515625,297.2641906738281,285.0353698730469,1.0,0.421443909406662,1.0,1.0,0.7235303521156311,1.0,-2.0956344604492188,0.9891458749771118,1.106488585472107,0.508812427520752,1.0,1.0,0.0,102.37487030029295,112.0,56040.76953125,0.0,887.86181640625,1.0,280.0433959960937,283.5682678222656,300.3671569824219,303.97021484375,293.1499938964844,293.1499938964844,279.75,32575.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572198510169983,1.0,0.0,0.0,3.802874565124512,3.8028993606567374,9.649777439335594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.818359375,0.0,1683.2960205078125,1895.4371337890625,0.0,2088.232177734375,0.9370911717414856,1.0,0.0,3.0,1.0,0.0
