time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918602466583252,0.3932761549949646,0.3554663360118866,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637151122093201,0.3582504093647003,0.3915901482105255,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603880167007446,0.2415305972099304,0.1706096678972244,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994611263275146,0.280577540397644,0.2677761018276214,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265791058540344,0.1331590712070465,0.6115093231201172,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.927978515625,297.2641906738281,285.0353698730469,1.0,0.421443909406662,1.0,1.0,0.7235303521156311,1.0,-2.0956344604492188,0.9891458749771118,1.106488585472107,0.508812427520752,1.0,1.0,0.0,102.37487030029295,112.0,56040.76953125,0.0,887.86181640625,1.0,280.0433959960937,283.5682678222656,300.3671569824219,303.97021484375,293.1499938964844,293.1499938964844,279.75,32575.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572198510169983,1.0,0.0,0.0,3.802874565124512,3.8028993606567374,9.649777439335594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.818359375,0.0,1683.2960205078125,1895.4371337890625,0.0,2088.232177734375,0.9370911717414856,1.0,0.0,3.0,1.0,0.0
17668140,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846191763877869,0.3913682699203491,0.3542507588863373,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599631190299988,0.3604621887207031,0.3944229781627655,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563467621803284,0.2421856522560119,0.1713116616010666,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.794962465763092,0.2813432812690735,0.2688299715518951,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228920817375183,0.1331298500299453,0.6124874353408813,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596435546875,284.8861083984375,1.0,0.4246183037757873,1.0,1.0,0.7243692278862,1.0,-2.100421667098999,0.9911754727363586,1.1092461347579956,0.5098701119422913,0.8809391260147095,0.8809391260147095,0.0,105.57457733154295,115.0,56781.3359375,0.0,903.734375,1.0,279.7572326660156,283.40997314453125,300.4344177246094,304.16033935546875,293.1499938964844,293.1499938964844,280.04998779296875,38933.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660846710205078,1.0,0.0,0.0,3.71117639541626,3.7112014293670654,9.190020477944928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.0263671875,0.0,1624.6219482421875,1895.4371337890625,0.0,2166.14990234375,0.920876681804657,1.0,0.0,3.0,1.0,0.0
17668200,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846191763877869,0.3913682699203491,0.3542507588863373,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599631190299988,0.3604621887207031,0.3944229781627655,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563467621803284,0.2421856522560119,0.1713116616010666,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.794962465763092,0.2813432812690735,0.2688299715518951,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228920817375183,0.1331298500299453,0.6124874353408813,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596435546875,284.8861083984375,1.0,0.4246183037757873,1.0,1.0,0.7243692278862,1.0,-2.100421667098999,0.9911754727363586,1.1092461347579956,0.5098701119422913,0.8809391260147095,0.8809391260147095,0.0,105.57457733154295,115.0,56781.3359375,0.0,903.734375,1.0,279.7572326660156,283.40997314453125,300.4344177246094,304.16033935546875,293.1499938964844,293.1499938964844,280.04998779296875,38933.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660846710205078,1.0,0.0,0.0,3.71117639541626,3.7112014293670654,9.190020477944928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.0263671875,0.0,1624.6219482421875,1895.4371337890625,0.0,2166.14990234375,0.920876681804657,1.0,0.0,3.0,1.0,0.0
17668260,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8784465193748474,0.3907243013381958,0.3533932268619537,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8569808006286621,0.3633760809898376,0.3974103331565857,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7530167102813721,0.2434087097644806,0.1720885634422302,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911838889122009,0.2826637625694275,0.269973486661911,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196200847625732,0.1333511769771576,0.6134653091430664,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630615234375,285.039794921875,1.0,0.4277203381061554,1.0,1.0,0.7252122759819031,1.0,-2.105987310409546,0.9936188459396362,1.1123684644699097,0.5110383629798889,1.0,1.0,0.0,108.55962371826172,118.0,56414.84765625,0.0,919.6428833007812,1.0,280.0433959960937,283.56329345703125,300.4144592285156,304.0442810058594,293.1499938964844,293.1499938964844,279.75,33074.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583391666412354,1.0,0.0,0.0,3.832083940505981,3.832109212875366,9.798583278097794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.2880859375,0.0,1722.3577880859375,1895.4371337890625,0.0,2098.021240234375,0.9439725875854492,1.0,0.0,3.0,1.0,0.0
17668320,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8784465193748474,0.3907243013381958,0.3533932268619537,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8569808006286621,0.3633760809898376,0.3974103331565857,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7530167102813721,0.2434087097644806,0.1720885634422302,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911838889122009,0.2826637625694275,0.269973486661911,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196200847625732,0.1333511769771576,0.6134653091430664,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630615234375,285.039794921875,1.0,0.4277203381061554,1.0,1.0,0.7252122759819031,1.0,-2.105987310409546,0.9936188459396362,1.1123684644699097,0.5110383629798889,1.0,1.0,0.0,108.55962371826172,118.0,56414.84765625,0.0,919.6428833007812,1.0,280.0433959960937,283.56329345703125,300.4144592285156,304.0442810058594,293.1499938964844,293.1499938964844,279.75,33074.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583391666412354,1.0,0.0,0.0,3.832083940505981,3.832109212875366,9.798583278097794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.2880859375,0.0,1722.3577880859375,1895.4371337890625,0.0,2098.021240234375,0.9439725875854492,1.0,0.0,3.0,1.0,0.0
17668380,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8719977736473083,0.3888996243476867,0.3522554636001587,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.853764533996582,0.3655536472797394,0.4002127349376678,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495289444923401,0.2440716177225113,0.1727978140115738,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872235178947449,0.2834357023239136,0.2710351943969726,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.616222083568573,0.1333357542753219,0.6144992709159851,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2583923339844,284.8865661621094,1.0,0.43083056807518,1.0,1.0,0.7260553240776062,1.0,-2.1109213829040527,0.995725393295288,1.1151961088180542,0.5121291875839233,0.8894568681716919,0.8894568681716919,0.0,111.70833587646484,121.0,57181.91796875,0.0,935.6144409179688,1.0,279.7569274902344,283.4000244140625,300.4744567871094,304.22808837890625,293.1499938964844,293.1499938964844,280.04998779296875,38837.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672370672225952,1.0,0.0,0.0,3.74756121635437,3.747586488723755,9.37110371523886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.6533203125,0.0,1666.2401123046875,1895.4371337890625,0.0,2176.3427734375,0.928905725479126,1.0,0.0,3.0,1.0,0.0
17668440,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8719977736473083,0.3888996243476867,0.3522554636001587,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.853764533996582,0.3655536472797394,0.4002127349376678,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495289444923401,0.2440716177225113,0.1727978140115738,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872235178947449,0.2834357023239136,0.2710351943969726,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.616222083568573,0.1333357542753219,0.6144992709159851,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2583923339844,284.8865661621094,1.0,0.43083056807518,1.0,1.0,0.7260553240776062,1.0,-2.1109213829040527,0.995725393295288,1.1151961088180542,0.5121291875839233,0.8894568681716919,0.8894568681716919,0.0,111.70833587646484,121.0,57181.91796875,0.0,935.6144409179688,1.0,279.7569274902344,283.4000244140625,300.4744567871094,304.22808837890625,293.1499938964844,293.1499938964844,280.04998779296875,38837.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672370672225952,1.0,0.0,0.0,3.74756121635437,3.747586488723755,9.37110371523886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.6533203125,0.0,1666.2401123046875,1895.4371337890625,0.0,2176.3427734375,0.928905725479126,1.0,0.0,3.0,1.0,0.0
17668500,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8686845302581787,0.388435959815979,0.35158371925354,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8520334959030151,0.3668723404407501,0.401481956243515,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7476688623428345,0.2445812225341797,0.1730808764696121,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7851120233535767,0.2839917838573456,0.2714647650718689,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6143429279327393,0.1333866417407989,0.6146740913391113,285.03369140625,284.95001220703125,303.0624389648437,297.45831298828125,300.00408935546875,297.2585144042969,285.0439453125,1.0,0.4323172569274902,1.0,1.0,0.7264768481254578,1.0,-2.1125030517578125,0.996353566646576,1.1161494255065918,0.5123714208602905,0.9909132719039916,0.9909132719039916,0.0,113.32351684570312,121.0,56551.609375,0.0,942.9307861328124,1.0,280.00445556640625,283.56549072265625,300.42694091796875,304.0241394042969,293.1499938964844,293.1499938964844,280.04998779296875,34316.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761058509349823,1.0,0.0,0.0,3.7857308387756334,3.78575587272644,9.5629695806565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.5048828125,0.0,1676.4154052734375,1895.4371337890625,0.0,2121.86328125,0.9366036653518676,1.0,0.0,3.0,1.0,0.0
17668560,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8664280772209167,0.3882953822612762,0.3514305651187897,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8511454463005066,0.3684169352054596,0.403139054775238,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7465909123420715,0.2452870011329651,0.1735668182373047,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7838336825370789,0.2847466766834259,0.2721665203571319,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6130856871604919,0.1335601061582565,0.6154877543449402,285.0469055175781,284.95001220703125,303.0824890136719,297.46466064453125,300.0150146484375,297.2615051269531,285.0461730957031,1.0,0.4338756203651428,1.0,1.0,0.726916491985321,1.0,-2.1164512634277344,0.9981502890586852,1.1183009147644043,0.5132717490196228,1.0,1.0,0.0,114.67658233642578,124.0,56736.4453125,0.0,951.58203125,1.0,280.04327392578125,283.5610656738281,300.44683837890625,304.0999450683594,293.1499938964844,293.1499938964844,279.75,33486.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759686291217804,1.0,0.0,0.0,3.855252504348755,3.855278015136719,9.917424677041708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.3974609375,0.0,1753.8707275390625,1895.4371337890625,0.0,2109.822021484375,0.9495719075202942,1.0,0.0,3.0,1.0,0.0
17668620,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606299757957458,0.3865398168563843,0.3503575921058655,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.848311185836792,0.3705470561981201,0.405896782875061,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435101270675659,0.245949849486351,0.1742783635854721,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802876234054565,0.285517930984497,0.2732302844524383,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097842454910278,0.1335539668798446,0.6165630221366882,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2567138671875,284.8870849609375,1.0,0.4369398355484009,1.0,1.0,0.7277958393096924,1.0,-2.121471405029297,1.0002920627593994,1.121179461479187,0.5143620371818542,0.8971937894821167,0.8971937894821167,0.0,117.80427551269533,112.0,57529.40625,0.0,967.7061157226562,1.0,279.7567443847656,283.3907470703125,300.49835205078125,304.2767333984375,293.1499938964844,293.1499938964844,280.04998779296875,38684.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686573266983032,1.0,0.0,0.0,3.779923439025879,3.779949188232422,9.533652018944848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.3603515625,0.0,1703.373046875,1895.4371337890625,0.0,2188.924560546875,0.9359664916992188,1.0,0.0,3.0,1.0,0.0
17668680,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606299757957458,0.3865398168563843,0.3503575921058655,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.848311185836792,0.3705470561981201,0.405896782875061,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435101270675659,0.245949849486351,0.1742783635854721,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802876234054565,0.285517930984497,0.2732302844524383,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097842454910278,0.1335539668798446,0.6165630221366882,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2567138671875,284.8870849609375,1.0,0.4369398355484009,1.0,1.0,0.7277958393096924,1.0,-2.121471405029297,1.0002920627593994,1.121179461479187,0.5143620371818542,0.8971937894821167,0.8971937894821167,0.0,117.80427551269533,112.0,57529.40625,0.0,967.7061157226562,1.0,279.7567443847656,283.3907470703125,300.49835205078125,304.2767333984375,293.1499938964844,293.1499938964844,280.04998779296875,38684.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686573266983032,1.0,0.0,0.0,3.779923439025879,3.779949188232422,9.533652018944848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.3603515625,0.0,1703.373046875,1895.4371337890625,0.0,2188.924560546875,0.9359664916992188,1.0,0.0,3.0,1.0,0.0
17668740,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8639035820960999,0.3859846591949463,0.3493625819683075,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8540118932723999,0.3733596801757812,0.4085120260715484,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7477068901062012,0.2471686452627182,0.1748847961425781,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.785001814365387,0.2868251800537109,0.2741378545761108,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6128543615341187,0.133790835738182,0.6165751814842224,285.0506286621094,284.95001220703125,303.1499938964844,297.4786682128906,300.0447998046875,297.2596435546875,285.0499572753906,1.0,0.4350292384624481,1.0,1.0,0.7286751866340637,1.0,-2.1248373985290527,1.0016365051269531,1.1232008934020996,0.5149025917053223,1.0,1.0,0.0,115.39549255371094,100.0,56960.59765625,0.0,962.253173828125,1.0,280.0438537597656,283.557373046875,300.4611511230469,304.13330078125,293.1499938964844,293.1499938964844,279.75,33816.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612316608428955,1.0,0.0,0.0,3.874934196472168,3.87496018409729,1.001894361252198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.75,0.0,1780.7691650390625,1895.4371337890625,0.0,2123.384521484375,0.9541674256324768,1.0,0.0,3.0,1.0,0.0
17668800,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8639035820960999,0.3859846591949463,0.3493625819683075,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8540118932723999,0.3733596801757812,0.4085120260715484,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7477068901062012,0.2471686452627182,0.1748847961425781,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.785001814365387,0.2868251800537109,0.2741378545761108,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6128543615341187,0.133790835738182,0.6165751814842224,285.0506286621094,284.95001220703125,303.1499938964844,297.4786682128906,300.0447998046875,297.2596435546875,285.0499572753906,1.0,0.4350292384624481,1.0,1.0,0.7286751866340637,1.0,-2.1248373985290527,1.0016365051269531,1.1232008934020996,0.5149025917053223,1.0,1.0,0.0,115.39549255371094,100.0,56960.59765625,0.0,962.253173828125,1.0,280.0438537597656,283.557373046875,300.4611511230469,304.13330078125,293.1499938964844,293.1499938964844,279.75,33816.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612316608428955,1.0,0.0,0.0,3.874934196472168,3.87496018409729,1.001894361252198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.75,0.0,1780.7691650390625,1895.4371337890625,0.0,2123.384521484375,0.9541674256324768,1.0,0.0,3.0,1.0,0.0
17668860,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684796094894409,0.3823016881942749,0.3466910421848297,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8610135316848755,0.3732739090919494,0.4090848863124847,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7524559497833252,0.2456821650266647,0.1742294430732727,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905433177947998,0.2853932976722717,0.2733178734779358,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6149008870124817,0.1314062923192978,0.6081854701042175,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.23516845703125,284.8674621582031,1.0,0.42961186170578,1.0,1.0,0.7295896410942078,1.0,-2.1103992462158203,0.9940699338912964,1.116329312324524,0.5107079148292542,0.8836532235145569,0.8836532235145569,0.0,111.05806732177734,88.0,57241.83984375,0.0,932.7716674804688,1.0,279.7557373046875,283.3731994628906,300.50128173828125,304.27716064453125,293.1499938964844,293.1499938964844,280.04998779296875,39655.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696358561515808,1.0,0.0,0.0,3.7766928672790527,3.776718854904175,9.517362968836096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.9453125,0.0,1707.0435791015625,1895.4371337890625,0.0,2197.605224609375,0.9356844425201416,1.0,0.0,3.0,1.0,0.0
17668920,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684796094894409,0.3823016881942749,0.3466910421848297,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8610135316848755,0.3732739090919494,0.4090848863124847,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7524559497833252,0.2456821650266647,0.1742294430732727,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905433177947998,0.2853932976722717,0.2733178734779358,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6149008870124817,0.1314062923192978,0.6081854701042175,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.23516845703125,284.8674621582031,1.0,0.42961186170578,1.0,1.0,0.7295896410942078,1.0,-2.1103992462158203,0.9940699338912964,1.116329312324524,0.5107079148292542,0.8836532235145569,0.8836532235145569,0.0,111.05806732177734,88.0,57241.83984375,0.0,932.7716674804688,1.0,279.7557373046875,283.3731994628906,300.50128173828125,304.27716064453125,293.1499938964844,293.1499938964844,280.04998779296875,39655.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696358561515808,1.0,0.0,0.0,3.7766928672790527,3.776718854904175,9.517362968836096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.9453125,0.0,1707.0435791015625,1895.4371337890625,0.0,2197.605224609375,0.9356844425201416,1.0,0.0,3.0,1.0,0.0
17668980,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8798085451126099,0.3807718157768249,0.3444876670837402,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745272755622864,0.3747367560863495,0.4098354578018188,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628021240234375,0.2456713616847992,0.173711284995079,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8020630478858948,0.2853649258613586,0.2726117372512817,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209476590156555,0.130021646618843,0.5992775559425354,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294311523437,285.0108947753906,1.0,0.4218271374702453,1.0,1.0,0.730504035949707,1.0,-2.096357583999634,0.9867822527885436,1.1095753908157349,0.5063329339027405,1.0,1.0,0.0,103.64773559570312,76.0,56290.22265625,0.0,893.0656127929688,1.0,280.0439453125,283.52685546875,300.45220947265625,304.0906677246094,293.1499938964844,293.1499938964844,279.75,33650.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599917054176331,1.0,0.0,0.0,3.865721940994263,3.8657476902008057,9.971362260330352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.2734375,0.0,1768.05810546875,1895.4371337890625,0.0,2112.5,0.9520090818405152,1.0,0.0,3.0,1.0,0.0
17669040,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8798085451126099,0.3807718157768249,0.3444876670837402,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745272755622864,0.3747367560863495,0.4098354578018188,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628021240234375,0.2456713616847992,0.173711284995079,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8020630478858948,0.2853649258613586,0.2726117372512817,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209476590156555,0.130021646618843,0.5992775559425354,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294311523437,285.0108947753906,1.0,0.4218271374702453,1.0,1.0,0.730504035949707,1.0,-2.096357583999634,0.9867822527885436,1.1095753908157349,0.5063329339027405,1.0,1.0,0.0,103.64773559570312,76.0,56290.22265625,0.0,893.0656127929688,1.0,280.0439453125,283.52685546875,300.45220947265625,304.0906677246094,293.1499938964844,293.1499938964844,279.75,33650.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599917054176331,1.0,0.0,0.0,3.865721940994263,3.8657476902008057,9.971362260330352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.2734375,0.0,1768.05810546875,1895.4371337890625,0.0,2112.5,0.9520090818405152,1.0,0.0,3.0,1.0,0.0
17669100,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.88845294713974,0.3797962069511413,0.3436968028545379,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8842862248420715,0.3754154145717621,0.4105395674705505,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7706671357154846,0.2457049041986465,0.1736756861209869,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8104246854782104,0.2853881418704986,0.2725534737110138,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6259920597076416,0.1295002698898315,0.5961119532585144,284.8556823730469,284.95001220703125,303.2154541015625,297.4791564941406,300.0534362792969,297.2264709472656,284.84307861328125,1.0,0.4174992740154266,1.0,1.0,0.730961263179779,1.0,-2.0922300815582275,0.9845622181892396,1.1076679229736328,0.505009651184082,0.8941868543624878,0.8941868543624878,0.0,99.03619384765624,76.0,56949.234375,0.0,872.8159790039062,1.0,279.79296875,283.3475341796875,300.5067749023437,304.3014831542969,293.1499938964844,293.1499938964844,279.75,37387.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658093571662903,1.0,0.0,0.0,3.840211391448975,3.840237617492676,9.840191523835529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.1103515625,0.0,1766.1883544921875,1895.4371337890625,0.0,2163.716796875,0.9466037154197692,1.0,0.0,3.0,1.0,0.0
17669160,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8976424336433411,0.3786014020442962,0.3424777090549469,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8947941064834595,0.3759439587593078,0.4109238982200622,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7792027592658997,0.2456418573856353,0.1735017150640487,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8189364671707153,0.285307228565216,0.2723053693771362,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6315003633499146,0.1289773732423782,0.5928261876106262,284.86260986328125,284.95001220703125,303.2273254394531,297.4781494140625,300.0557556152344,297.22137451171875,284.86968994140625,1.0,0.412870854139328,1.0,1.0,0.7311431169509888,1.0,-2.0867152214050293,0.9817528128623962,1.1049623489379885,0.503394365310669,0.8642372488975525,0.8642372488975525,0.0,94.31334686279295,64.0,56417.48828125,0.0,850.9942626953125,1.0,279.7561950683594,283.3891296386719,300.489990234375,304.2088317871094,293.1499938964844,293.1499938964844,280.04998779296875,40799.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664796113967896,1.0,0.0,0.0,3.704714298248291,3.704739570617676,9.158043781098968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.2080078125,0.0,1631.349609375,1895.4371337890625,0.0,2169.641357421875,0.9209405183792114,1.0,0.0,3.0,1.0,0.0
17669220,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9253069758415222,0.3779345154762268,0.3410671949386596,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.924841582775116,0.3781714737415313,0.4125010669231415,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028278946876526,0.2465172111988067,0.1736010909080505,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414689898490906,0.2861298620700836,0.2723924517631531,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475852131843567,0.1285667717456817,0.5881184935569763,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.22509765625,285.0159606933594,1.0,0.4032060801982879,1.0,1.0,0.7315067648887634,1.0,-2.081230878829956,0.9789224863052368,1.1023083925247192,0.5016305446624756,0.989277958869934,0.989277958869934,0.0,83.67129516601562,52.0,55753.51953125,0.0,808.332763671875,1.0,280.0435485839844,283.5387268066406,300.4473571777344,304.0468139648437,293.1499938964844,293.1499938964844,279.75,33369.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567974925041199,1.0,0.0,0.0,3.8155436515808105,3.8155689239501953,9.714179896036512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.7890625,0.0,1704.685302734375,1895.4371337890625,0.0,2084.542236328125,0.940474808216095,1.0,0.0,3.0,1.0,0.0
17669280,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9253069758415222,0.3779345154762268,0.3410671949386596,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.924841582775116,0.3781714737415313,0.4125010669231415,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028278946876526,0.2465172111988067,0.1736010909080505,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414689898490906,0.2861298620700836,0.2723924517631531,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475852131843567,0.1285667717456817,0.5881184935569763,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.22509765625,285.0159606933594,1.0,0.4032060801982879,1.0,1.0,0.7315067648887634,1.0,-2.081230878829956,0.9789224863052368,1.1023083925247192,0.5016305446624756,0.989277958869934,0.989277958869934,0.0,83.67129516601562,52.0,55753.51953125,0.0,808.332763671875,1.0,280.0435485839844,283.5387268066406,300.4473571777344,304.0468139648437,293.1499938964844,293.1499938964844,279.75,33369.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567974925041199,1.0,0.0,0.0,3.8155436515808105,3.8155689239501953,9.714179896036512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.7890625,0.0,1704.685302734375,1895.4371337890625,0.0,2084.542236328125,0.940474808216095,1.0,0.0,3.0,1.0,0.0
17669340,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9622731804847716,0.3762721419334411,0.3394888937473297,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645302295684814,0.379709243774414,0.4139536023139953,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317176103591919,0.2470173835754394,0.1737516373395919,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722591996192932,0.2865819334983825,0.2725524604320526,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707842946052551,0.1281587332487106,0.5845019817352295,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.22088623046875,284.8814392089844,1.0,0.3931536376476288,1.0,1.0,0.7318703532218933,1.0,-2.076885938644409,0.9766322374343872,1.1002535820007324,0.5002864599227905,0.8619715571403503,0.8619715571403503,0.0,72.65505981445312,55.0,56026.1484375,0.0,765.5432739257812,1.0,279.7565002441406,283.40484619140625,300.4864807128906,304.1776123046875,293.1499938964844,293.1499938964844,280.04998779296875,40352.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641665935516357,1.0,0.0,0.0,3.664400100708008,3.6644248962402335,8.959815431808238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.423828125,0.0,1581.9420166015625,1895.4371337890625,0.0,2149.21630859375,0.9119290113449096,1.0,0.0,3.0,1.0,0.0
17669400,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9622731804847716,0.3762721419334411,0.3394888937473297,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645302295684814,0.379709243774414,0.4139536023139953,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317176103591919,0.2470173835754394,0.1737516373395919,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722591996192932,0.2865819334983825,0.2725524604320526,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707842946052551,0.1281587332487106,0.5845019817352295,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.22088623046875,284.8814392089844,1.0,0.3931536376476288,1.0,1.0,0.7318703532218933,1.0,-2.076885938644409,0.9766322374343872,1.1002535820007324,0.5002864599227905,0.8619715571403503,0.8619715571403503,0.0,72.65505981445312,55.0,56026.1484375,0.0,765.5432739257812,1.0,279.7565002441406,283.40484619140625,300.4864807128906,304.1776123046875,293.1499938964844,293.1499938964844,280.04998779296875,40352.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641665935516357,1.0,0.0,0.0,3.664400100708008,3.6644248962402335,8.959815431808238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.423828125,0.0,1581.9420166015625,1895.4371337890625,0.0,2149.21630859375,0.9119290113449096,1.0,0.0,3.0,1.0,0.0
17669460,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855207800865172,0.375908613204956,0.338550329208374,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9893982410430908,0.3820540010929107,0.4158889651298523,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535647988319397,0.2482218295335769,0.174233004450798,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967524766921997,0.2877170443534851,0.2731399834156036,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890455484390259,0.1281445324420929,0.5825851559638977,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.0867614746094,297.22607421875,285.0228576660156,1.0,0.3878775238990783,1.0,1.0,0.7323656678199768,1.0,-2.076753854751587,0.9764137864112854,1.1003400087356567,0.4999526143074035,0.9890006184577942,0.9890006184577942,0.0,66.13191986083984,58.0,55522.234375,0.0,742.3604736328125,1.0,280.0433654785156,283.5464782714844,300.4419860839844,304.02508544921875,293.1499938964844,293.1499938964844,279.75,32985.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553424835205078,1.0,0.0,0.0,3.791354179382324,3.791378974914551,9.591399248165544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.91796875,0.0,1672.76513671875,1895.4371337890625,0.0,2071.8466796875,0.9347710013389589,1.0,0.0,3.0,1.0,0.0
17669520,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855207800865172,0.375908613204956,0.338550329208374,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9893982410430908,0.3820540010929107,0.4158889651298523,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535647988319397,0.2482218295335769,0.174233004450798,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967524766921997,0.2877170443534851,0.2731399834156036,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890455484390259,0.1281445324420929,0.5825851559638977,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.0867614746094,297.22607421875,285.0228576660156,1.0,0.3878775238990783,1.0,1.0,0.7323656678199768,1.0,-2.076753854751587,0.9764137864112854,1.1003400087356567,0.4999526143074035,0.9890006184577942,0.9890006184577942,0.0,66.13191986083984,58.0,55522.234375,0.0,742.3604736328125,1.0,280.0433654785156,283.5464782714844,300.4419860839844,304.02508544921875,293.1499938964844,293.1499938964844,279.75,32985.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553424835205078,1.0,0.0,0.0,3.791354179382324,3.791378974914551,9.591399248165544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.91796875,0.0,1672.76513671875,1895.4371337890625,0.0,2071.8466796875,0.9347710013389589,1.0,0.0,3.0,1.0,0.0
17669580,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9948965907096864,0.3743764460086822,0.3374271690845489,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836339712142944,0.4167751371860504,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.865423858165741,0.2488656193017959,0.1747493147850036,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.90984708070755,0.2882926166057586,0.2737774848937988,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982500553131104,0.127941757440567,0.581600546836853,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,300.09295654296875,297.221923828125,284.885009765625,1.0,0.3854678571224212,1.0,1.0,0.7328609228134155,1.0,-2.076535224914551,0.9761157035827636,1.1004196405410769,0.4997355341911316,0.8640388250350952,0.8640388250350952,0.0,63.27325820922852,61.0,55931.05078125,0.0,732.0646362304688,1.0,279.756591796875,283.4064025878906,300.4793395996094,304.1638488769531,293.1499938964844,293.1499938964844,280.04998779296875,39924.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635778188705444,1.0,0.0,0.0,3.657240629196167,3.6572654247283936,8.924838539314806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.5625,0.0,1570.6636962890625,1895.4371337890625,0.0,2144.026611328125,0.9099738001823424,1.0,0.0,3.0,1.0,0.0
17669640,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9948965907096864,0.3743764460086822,0.3374271690845489,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836339712142944,0.4167751371860504,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.865423858165741,0.2488656193017959,0.1747493147850036,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.90984708070755,0.2882926166057586,0.2737774848937988,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982500553131104,0.127941757440567,0.581600546836853,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,300.09295654296875,297.221923828125,284.885009765625,1.0,0.3854678571224212,1.0,1.0,0.7328609228134155,1.0,-2.076535224914551,0.9761157035827636,1.1004196405410769,0.4997355341911316,0.8640388250350952,0.8640388250350952,0.0,63.27325820922852,61.0,55931.05078125,0.0,732.0646362304688,1.0,279.756591796875,283.4064025878906,300.4793395996094,304.1638488769531,293.1499938964844,293.1499938964844,280.04998779296875,39924.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635778188705444,1.0,0.0,0.0,3.657240629196167,3.6572654247283936,8.924838539314806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.5625,0.0,1570.6636962890625,1895.4371337890625,0.0,2144.026611328125,0.9099738001823424,1.0,0.0,3.0,1.0,0.0
17669700,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9956597089767456,0.3740665316581726,0.3368386328220367,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.3848617076873779,0.4153614044189453,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8672139048576355,0.2493954598903656,0.1749889105558395,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9118300080299376,0.2887735068798065,0.2740601599216461,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6992200016975403,0.1279133111238479,0.581070601940155,285.0252380371094,284.95001220703125,303.3199768066406,297.4560852050781,300.0979919433594,297.2238464355469,285.03436279296875,1.0,0.3848808109760284,1.0,1.0,0.7331085205078125,1.0,-2.0743465423583984,0.9749501347541808,1.0993963479995728,0.4989938139915466,0.960741937160492,0.960741937160492,0.0,62.87534332275391,61.0,55257.5625,0.0,728.8140869140625,1.0,280.0023193359375,283.5633239746094,300.420654296875,303.9457702636719,293.1499938964844,293.1499938964844,280.04998779296875,34502.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756969153881073,1.0,0.0,0.0,3.70032811164856,3.700352430343628,9.136372227658284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.5908203125,0.0,1578.5240478515625,1895.4371337890625,0.0,2086.041748046875,0.9177269339561462,1.0,0.0,3.0,1.0,0.0
17669760,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9963855147361756,0.3740062713623047,0.3367278277873993,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.3864582180976867,0.4140060544013977,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8689049482345581,0.2500888705253601,0.1754333972930908,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9136517643928528,0.2894180715084076,0.2746148407459259,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.700089156627655,0.1279866695404052,0.5811980366706848,285.0242919921875,284.95001220703125,303.3289794921875,297.45245361328125,300.10498046875,297.22967529296875,285.0207214355469,1.0,0.3846966326236725,1.0,1.0,0.7334164977073669,1.0,-2.0741469860076904,0.9747512340545654,1.099395751953125,0.4987809956073761,0.9875524044036864,0.9875524044036864,0.0,62.63976287841797,64.0,55385.80078125,0.0,727.8154296875,1.0,280.04327392578125,283.5431823730469,300.4307861328125,304.0075378417969,293.1499938964844,293.1499938964844,279.75,32930.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552308440208435,1.0,0.0,0.0,3.785558223724365,3.785583019256592,9.562097602611177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.5791015625,0.0,1665.4583740234375,1895.4371337890625,0.0,2070.8740234375,0.9334996938705444,1.0,0.0,3.0,1.0,0.0
17669820,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947134256362916,0.3724915683269501,0.3357211053371429,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887456357479095,0.4155719876289367,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688144087791443,0.2507418990135193,0.1760422140359878,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132652878761292,0.2899658679962158,0.2753447890281677,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990313529968262,0.1278097480535507,0.580913245677948,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.1127624511719,297.2299499511719,284.8865966796875,1.0,0.3852581679821014,1.0,1.0,0.734032392501831,1.0,-2.075838804244995,0.9753767848014832,1.1004620790481567,0.4989767372608185,0.8631277680397034,0.8631277680397034,0.0,62.94500350952149,67.0,55808.5546875,0.0,730.3167724609375,1.0,279.75665283203125,283.4067687988281,300.46441650390625,304.1398620605469,293.1499938964844,293.1499938964844,280.04998779296875,39944.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634311318397522,1.0,0.0,0.0,3.648445844650269,3.648470401763916,8.881965527507418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.771484375,0.0,1560.941650390625,1895.4371337890625,0.0,2142.734130859375,0.9081189632415771,1.0,0.0,3.0,1.0,0.0
17669880,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947134256362916,0.3724915683269501,0.3357211053371429,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887456357479095,0.4155719876289367,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688144087791443,0.2507418990135193,0.1760422140359878,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132652878761292,0.2899658679962158,0.2753447890281677,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990313529968262,0.1278097480535507,0.580913245677948,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.1127624511719,297.2299499511719,284.8865966796875,1.0,0.3852581679821014,1.0,1.0,0.734032392501831,1.0,-2.075838804244995,0.9753767848014832,1.1004620790481567,0.4989767372608185,0.8631277680397034,0.8631277680397034,0.0,62.94500350952149,67.0,55808.5546875,0.0,730.3167724609375,1.0,279.75665283203125,283.4067687988281,300.46441650390625,304.1398620605469,293.1499938964844,293.1499938964844,280.04998779296875,39944.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634311318397522,1.0,0.0,0.0,3.648445844650269,3.648470401763916,8.881965527507418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.771484375,0.0,1560.941650390625,1895.4371337890625,0.0,2142.734130859375,0.9081189632415771,1.0,0.0,3.0,1.0,0.0
