time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9917221069335938,0.3722176849842071,0.335141509771347,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.391215980052948,0.4197646975517273,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671500086784363,0.252033919095993,0.1768020242452621,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109487533569336,0.2911156415939331,0.2762439846992492,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965487003326416,0.1278950870037078,0.5809236168861389,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.23492431640625,285.0289611816406,1.0,0.3868244290351867,1.0,1.0,0.7346482872962952,1.0,-2.08152174949646,0.977990984916687,1.103530764579773,0.5002435445785522,0.9945735931396484,0.9945735931396484,0.0,63.80000686645508,70.0,55455.90234375,0.0,738.1450805664062,1.0,280.0433044433594,283.54620361328125,300.41650390625,303.9940490722656,293.1499938964844,293.1499938964844,279.75,32685.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554458379745483,1.0,0.0,0.0,3.787227153778076,3.787251949310303,9.570529755364987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.09765625,0.0,1665.5357666015625,1895.4371337890625,0.0,2072.747802734375,0.933648943901062,1.0,0.0,3.0,1.0,0.0
17670000,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9917221069335938,0.3722176849842071,0.335141509771347,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.391215980052948,0.4197646975517273,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671500086784363,0.252033919095993,0.1768020242452621,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109487533569336,0.2911156415939331,0.2762439846992492,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965487003326416,0.1278950870037078,0.5809236168861389,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.23492431640625,285.0289611816406,1.0,0.3868244290351867,1.0,1.0,0.7346482872962952,1.0,-2.08152174949646,0.977990984916687,1.103530764579773,0.5002435445785522,0.9945735931396484,0.9945735931396484,0.0,63.80000686645508,70.0,55455.90234375,0.0,738.1450805664062,1.0,280.0433044433594,283.54620361328125,300.41650390625,303.9940490722656,293.1499938964844,293.1499938964844,279.75,32685.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554458379745483,1.0,0.0,0.0,3.787227153778076,3.787251949310303,9.570529755364987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.09765625,0.0,1665.5357666015625,1895.4371337890625,0.0,2072.747802734375,0.933648943901062,1.0,0.0,3.0,1.0,0.0
17670060,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9863675236701964,0.3707870841026306,0.3342596888542175,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924017548561096,0.4265231788158417,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632411360740662,0.2527482509613037,0.1774885952472686,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061104655265808,0.2916796207427978,0.2770367562770843,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922488808631897,0.1277371942996978,0.5809504985809326,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.2272644042969,284.88934326171875,1.0,0.3891748487949371,1.0,1.0,0.7353679537773132,1.0,-2.089332103729248,0.9816075563430786,1.107724666595459,0.5021294951438904,0.8720527291297913,0.8720527291297913,0.0,65.2718276977539,73.0,56083.77734375,0.0,750.0216674804688,1.0,279.7565612792969,283.40020751953125,300.4513854980469,304.1419372558594,293.1499938964844,293.1499938964844,280.04998779296875,39396.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645512223243713,1.0,0.0,0.0,3.6734445095062256,3.673469305038452,9.004098728837562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.7119140625,0.0,1584.9857177734375,1895.4371337890625,0.0,2152.609130859375,0.9131624102592468,1.0,0.0,3.0,1.0,0.0
17670120,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9863675236701964,0.3707870841026306,0.3342596888542175,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924017548561096,0.4265231788158417,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632411360740662,0.2527482509613037,0.1774885952472686,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061104655265808,0.2916796207427978,0.2770367562770843,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922488808631897,0.1277371942996978,0.5809504985809326,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.2272644042969,284.88934326171875,1.0,0.3891748487949371,1.0,1.0,0.7353679537773132,1.0,-2.089332103729248,0.9816075563430786,1.107724666595459,0.5021294951438904,0.8720527291297913,0.8720527291297913,0.0,65.2718276977539,73.0,56083.77734375,0.0,750.0216674804688,1.0,279.7565612792969,283.40020751953125,300.4513854980469,304.1419372558594,293.1499938964844,293.1499938964844,280.04998779296875,39396.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645512223243713,1.0,0.0,0.0,3.6734445095062256,3.673469305038452,9.004098728837562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.7119140625,0.0,1584.9857177734375,1895.4371337890625,0.0,2152.609130859375,0.9131624102592468,1.0,0.0,3.0,1.0,0.0
17670180,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9776133894920348,0.3705296516418457,0.3337581157684326,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940319657325744,0.3940534889698028,0.4290596544742584,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563162684440613,0.2540660202503204,0.1783129572868347,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.898075520992279,0.2928065955638885,0.2779783308506012,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851993799209595,0.1277971416711807,0.5811658501625061,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265625,285.0307922363281,1.0,0.3918017446994781,1.0,1.0,0.7360876202583313,1.0,-2.093778610229492,0.983562171459198,1.110216498374939,0.5030593872070312,1.0,1.0,0.0,67.59801483154297,76.0,55683.3359375,0.0,762.1201171875,1.0,280.0434875488281,283.54010009765625,300.4007568359375,303.9942626953125,293.1499938964844,293.1499938964844,279.75,32705.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571827173233032,1.0,0.0,0.0,3.809451341629028,3.809476375579834,9.683183179731714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.1884765625,0.0,1692.1812744140625,1895.4371337890625,0.0,2087.907958984375,0.9386875629425048,1.0,0.0,3.0,1.0,0.0
17670240,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9776133894920348,0.3705296516418457,0.3337581157684326,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940319657325744,0.3940534889698028,0.4290596544742584,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563162684440613,0.2540660202503204,0.1783129572868347,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.898075520992279,0.2928065955638885,0.2779783308506012,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851993799209595,0.1277971416711807,0.5811658501625061,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265625,285.0307922363281,1.0,0.3918017446994781,1.0,1.0,0.7360876202583313,1.0,-2.093778610229492,0.983562171459198,1.110216498374939,0.5030593872070312,1.0,1.0,0.0,67.59801483154297,76.0,55683.3359375,0.0,762.1201171875,1.0,280.0434875488281,283.54010009765625,300.4007568359375,303.9942626953125,293.1499938964844,293.1499938964844,279.75,32705.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571827173233032,1.0,0.0,0.0,3.809451341629028,3.809476375579834,9.683183179731714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.1884765625,0.0,1692.1812744140625,1895.4371337890625,0.0,2087.907958984375,0.9386875629425048,1.0,0.0,3.0,1.0,0.0
17670300,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9729578495025636,0.3699766397476196,0.3336006700992584,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9908130168914796,0.3947454392910003,0.4300636053085327,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8529180288314819,0.2545290887355804,0.1787889897823333,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8941082954406738,0.2931757271289825,0.2785332798957824,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6817399859428406,0.1277598589658737,0.581549882888794,284.87652587890625,284.95001220703125,303.4026794433594,297.412841796875,300.13543701171875,297.2245178222656,284.8634033203125,1.0,0.3932170271873474,1.0,1.0,0.7364474534988403,1.0,-2.09631872177124,0.984688639640808,1.1116302013397217,0.5036450624465942,0.903270661830902,0.903270661830902,0.0,68.84700775146484,76.0,56547.3515625,0.0,768.7796020507812,1.0,279.79400634765625,283.357177734375,300.4525451660156,304.21588134765625,293.1499938964844,293.1499938964844,279.75,36169.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642871737480164,1.0,0.0,0.0,3.805713176727295,3.805738687515259,9.664188382885186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.8642578125,0.0,1714.7315673828125,1895.4371337890625,0.0,2150.27978515625,0.9382518529891968,1.0,0.0,3.0,1.0,0.0
17670360,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.966404378414154,0.3691029250621795,0.3329468071460724,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9861764907836914,0.3952254951000213,0.4307056069374084,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8481751680374146,0.254788339138031,0.1790548712015152,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8886586427688599,0.2933294475078583,0.2788000702857971,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6771152019500732,0.1276019066572189,0.5813183784484863,284.8746032714844,284.95001220703125,303.4103698730469,297.4079284667969,300.135986328125,297.2194519042969,284.8807983398437,1.0,0.3945808708667755,1.0,1.0,0.7368708848953247,1.0,-2.0965678691864014,0.9846591353416444,1.1119086742401123,0.5035718679428101,0.8729947209358215,0.8729947209358215,0.0,70.39452362060547,79.0,56212.36328125,0.0,774.520263671875,1.0,279.75640869140625,283.3853759765625,300.43243408203125,304.1353454589844,293.1499938964844,293.1499938964844,280.04998779296875,39578.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662628889083862,1.0,0.0,0.0,3.69633412361145,3.696359157562256,9.116659498431544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.4130859375,0.0,1612.447265625,1895.4371337890625,0.0,2167.725341796875,0.9180919528007508,1.0,0.0,3.0,1.0,0.0
17670420,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9558755159378052,0.3688669204711914,0.3324598371982574,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789201617240906,0.3973087668418884,0.4327276647090912,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413314819335938,0.2561374306678772,0.1799010187387466,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805369138717651,0.2944335639476776,0.2797213494777679,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700181365013123,0.1276456266641616,0.5814852714538574,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.2226867675781,285.02880859375,1.0,0.3974254429340362,1.0,1.0,0.7377176880836487,1.0,-2.100412368774414,0.986281156539917,1.1141313314437866,0.504257082939148,1.0,1.0,0.0,73.09427642822266,82.0,55756.90625,0.0,787.527587890625,1.0,280.0435791015625,283.5330810546875,300.3793029785156,303.9776611328125,293.1499938964844,293.1499938964844,279.75,32901.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584445476531982,1.0,0.0,0.0,3.82189416885376,3.821919202804565,9.746541991262347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.58203125,0.0,1708.6767578125,1895.4371337890625,0.0,2098.943359375,0.941619634628296,1.0,0.0,3.0,1.0,0.0
17670480,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9558755159378052,0.3688669204711914,0.3324598371982574,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789201617240906,0.3973087668418884,0.4327276647090912,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413314819335938,0.2561374306678772,0.1799010187387466,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805369138717651,0.2944335639476776,0.2797213494777679,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700181365013123,0.1276456266641616,0.5814852714538574,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.2226867675781,285.02880859375,1.0,0.3974254429340362,1.0,1.0,0.7377176880836487,1.0,-2.100412368774414,0.986281156539917,1.1141313314437866,0.504257082939148,1.0,1.0,0.0,73.09427642822266,82.0,55756.90625,0.0,787.527587890625,1.0,280.0435791015625,283.5330810546875,300.3793029785156,303.9776611328125,293.1499938964844,293.1499938964844,279.75,32901.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584445476531982,1.0,0.0,0.0,3.82189416885376,3.821919202804565,9.746541991262347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.58203125,0.0,1708.6767578125,1895.4371337890625,0.0,2098.943359375,0.941619634628296,1.0,0.0,3.0,1.0,0.0
17670540,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441415071487428,0.3675150573253631,0.3317155539989471,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707182049751282,0.3986373245716095,0.4346123039722442,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.83424973487854,0.2569219172000885,0.1806882470846176,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721256852149963,0.2949647009372711,0.2805535793304443,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.662839412689209,0.1274604201316833,0.5816925764083862,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.2173156738281,284.88104248046875,1.0,0.4003700315952301,1.0,1.0,0.7385644912719727,1.0,-2.1036858558654785,0.9875946044921876,1.116091251373291,0.5048920512199402,0.8754488825798035,0.8754488825798035,0.0,76.05235290527344,85.0,56303.40234375,0.0,800.9977416992188,1.0,279.75616455078125,283.37994384765625,300.4114990234375,304.118896484375,293.1499938964844,293.1499938964844,280.04998779296875,39539.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673264145851135,1.0,0.0,0.0,3.707990884780884,3.7080159187316895,9.174250408250372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.3115234375,0.0,1625.5545654296875,1895.4371337890625,0.0,2177.1337890625,0.9207740426063538,1.0,0.0,3.0,1.0,0.0
17670600,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441415071487428,0.3675150573253631,0.3317155539989471,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707182049751282,0.3986373245716095,0.4346123039722442,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.83424973487854,0.2569219172000885,0.1806882470846176,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721256852149963,0.2949647009372711,0.2805535793304443,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.662839412689209,0.1274604201316833,0.5816925764083862,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.2173156738281,284.88104248046875,1.0,0.4003700315952301,1.0,1.0,0.7385644912719727,1.0,-2.1036858558654785,0.9875946044921876,1.116091251373291,0.5048920512199402,0.8754488825798035,0.8754488825798035,0.0,76.05235290527344,85.0,56303.40234375,0.0,800.9977416992188,1.0,279.75616455078125,283.37994384765625,300.4114990234375,304.118896484375,293.1499938964844,293.1499938964844,280.04998779296875,39539.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673264145851135,1.0,0.0,0.0,3.707990884780884,3.7080159187316895,9.174250408250372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.3115234375,0.0,1625.5545654296875,1895.4371337890625,0.0,2177.1337890625,0.9207740426063538,1.0,0.0,3.0,1.0,0.0
17670660,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336736798286438,0.3673511743545532,0.3312968909740448,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633261561393738,0.4007808566093445,0.4367196559906006,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283385038375854,0.2583466172218323,0.1815872937440872,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650065660476685,0.2960875034332275,0.2814933061599731,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566557288169861,0.1275207996368408,0.5819469094276428,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568603515625,297.2214050292969,285.0312805175781,1.0,0.4033235311508178,1.0,1.0,0.7393466234207153,1.0,-2.1078922748565674,0.9894187450408936,1.1184735298156738,0.50571209192276,1.0,1.0,0.0,78.86750030517578,88.0,55832.69921875,0.0,814.8317260742188,1.0,280.0435791015625,283.5304260253906,300.3590087890625,303.9617004394531,293.1499938964844,293.1499938964844,279.75,33020.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594567537307739,1.0,0.0,0.0,3.8293533325195312,3.829378604888916,9.784623671293955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.0087890625,0.0,1718.6217041015625,1895.4371337890625,0.0,2107.8095703125,0.9434666037559508,1.0,0.0,3.0,1.0,0.0
17670720,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336736798286438,0.3673511743545532,0.3312968909740448,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633261561393738,0.4007808566093445,0.4367196559906006,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283385038375854,0.2583466172218323,0.1815872937440872,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650065660476685,0.2960875034332275,0.2814933061599731,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566557288169861,0.1275207996368408,0.5819469094276428,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568603515625,297.2214050292969,285.0312805175781,1.0,0.4033235311508178,1.0,1.0,0.7393466234207153,1.0,-2.1078922748565674,0.9894187450408936,1.1184735298156738,0.50571209192276,1.0,1.0,0.0,78.86750030517578,88.0,55832.69921875,0.0,814.8317260742188,1.0,280.0435791015625,283.5304260253906,300.3590087890625,303.9617004394531,293.1499938964844,293.1499938964844,279.75,33020.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594567537307739,1.0,0.0,0.0,3.8293533325195312,3.829378604888916,9.784623671293955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.0087890625,0.0,1718.6217041015625,1895.4371337890625,0.0,2107.8095703125,0.9434666037559508,1.0,0.0,3.0,1.0,0.0
17670780,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9225994944572448,0.3660689294338226,0.3306161761283874,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551804661750792,0.4021267294883728,0.4386347532272339,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221814632415771,0.2592014968395233,0.1824263036251068,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577269315719604,0.2966339290142059,0.2823435962200165,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504929661750793,0.1273533552885055,0.5822465419769287,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063390493392944,1.0,1.0,0.7401286959648132,1.0,-2.11146879196167,0.9909055233001708,1.1205631494522097,0.5064670443534851,0.8793173432350159,0.8793173432350159,0.0,81.9075698852539,91.0,56420.78125,0.0,828.95703125,1.0,279.7570495605469,283.3739013671875,300.3912048339844,304.1052551269531,293.1499938964844,293.1499938964844,280.04998779296875,39346.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683091163635254,1.0,0.0,0.0,3.723761796951294,3.723787069320679,9.252457289221638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.8232421875,0.0,1642.3397216796875,1895.4371337890625,0.0,2185.837646484375,0.9239890575408936,1.0,0.0,3.0,1.0,0.0
17670840,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9225994944572448,0.3660689294338226,0.3306161761283874,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551804661750792,0.4021267294883728,0.4386347532272339,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221814632415771,0.2592014968395233,0.1824263036251068,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577269315719604,0.2966339290142059,0.2823435962200165,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504929661750793,0.1273533552885055,0.5822465419769287,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063390493392944,1.0,1.0,0.7401286959648132,1.0,-2.11146879196167,0.9909055233001708,1.1205631494522097,0.5064670443534851,0.8793173432350159,0.8793173432350159,0.0,81.9075698852539,91.0,56420.78125,0.0,828.95703125,1.0,279.7570495605469,283.3739013671875,300.3912048339844,304.1052551269531,293.1499938964844,293.1499938964844,280.04998779296875,39346.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683091163635254,1.0,0.0,0.0,3.723761796951294,3.723787069320679,9.252457289221638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.8232421875,0.0,1642.3397216796875,1895.4371337890625,0.0,2185.837646484375,0.9239890575408936,1.0,0.0,3.0,1.0,0.0
17670900,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.917062282562256,0.3658681511878967,0.3301937282085418,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9508975148200988,0.4030841588973999,0.4394819736480713,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8190231323242188,0.2598507404327392,0.182793840765953,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8540626168251038,0.2971039712429046,0.282680481672287,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6473773717880249,0.1273354738950729,0.5821141004562378,285.0284729003906,284.95001220703125,303.4794616699219,297.3634338378906,300.1647033691406,297.2170715332031,285.038330078125,1.0,0.4077962040901184,1.0,1.0,0.7405197024345398,1.0,-2.112529754638672,0.9913023710250854,1.1212273836135864,0.5065915584564209,0.9791114330291748,0.9791114330291748,0.0,83.47058868408203,91.0,55749.48046875,0.0,835.5370483398438,1.0,280.0038452148437,283.5389709472656,300.3310241699219,303.8853454589844,293.1499938964844,293.1499938964844,280.04998779296875,34505.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620086073875427,1.0,0.0,0.0,3.75968861579895,3.759713649749756,9.431853982277972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.1103515625,0.0,1647.142822265625,1895.4371337890625,0.0,2130.213623046875,0.930985689163208,1.0,0.0,3.0,1.0,0.0
17670960,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9132842421531676,0.3659625947475433,0.3302565217018127,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9480407238006592,0.4042787253856659,0.4407562911510467,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8169980645179749,0.2606993913650512,0.1833781898021698,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8516156077384949,0.2977718412876129,0.2833003997802734,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6452136039733887,0.1274291276931762,0.5825843214988708,285.03546142578125,284.95001220703125,303.4874267578125,297.35870361328125,300.1702880859375,297.22088623046875,285.03326416015625,1.0,0.4093359708786011,1.0,1.0,0.7409297227859497,1.0,-2.1159451007843018,0.992858111858368,1.1230870485305786,0.507368266582489,1.0,1.0,0.0,84.77760314941406,94.0,55923.83203125,0.0,843.3370361328125,1.0,280.0434265136719,283.5267639160156,300.33984375,303.9482116699219,293.1499938964844,293.1499938964844,279.75,33174.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605412602424622,1.0,0.0,0.0,3.8390939235687256,3.8391191959381104,9.83446511781949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.1748046875,0.0,1731.663330078125,1895.4371337890625,0.0,2117.322265625,0.945698857307434,1.0,0.0,3.0,1.0,0.0
17671020,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040586948394777,0.3647547364234924,0.3296414911746979,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403455257415771,0.4056323766708374,0.4426833391189575,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114848732948303,0.2616294622421264,0.1842708438634872,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453795909881592,0.2983383536338806,0.2841708362102508,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399644613265991,0.1272803395986557,0.582969605922699,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.17486572265625,297.2162780761719,284.88336181640625,1.0,0.4123777747154236,1.0,1.0,0.7417498230934143,1.0,-2.1198043823242188,0.994472324848175,1.1253321170806885,0.5081994533538818,0.883332371711731,0.883332371711731,0.0,87.85157775878906,97.0,56538.765625,0.0,857.9424438476562,1.0,279.7567749023437,283.36944580078125,300.3725891113281,304.0934143066406,293.1499938964844,293.1499938964844,280.04998779296875,39269.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693729996681213,1.0,0.0,0.0,3.7359113693237305,3.7359366416931152,9.312931297245086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.4384765625,0.0,1655.9029541015625,1895.4371337890625,0.0,2195.272705078125,0.9267803430557252,1.0,0.0,3.0,1.0,0.0
17671080,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040586948394777,0.3647547364234924,0.3296414911746979,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403455257415771,0.4056323766708374,0.4426833391189575,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114848732948303,0.2616294622421264,0.1842708438634872,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453795909881592,0.2983383536338806,0.2841708362102508,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399644613265991,0.1272803395986557,0.582969605922699,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.17486572265625,297.2162780761719,284.88336181640625,1.0,0.4123777747154236,1.0,1.0,0.7417498230934143,1.0,-2.1198043823242188,0.994472324848175,1.1253321170806885,0.5081994533538818,0.883332371711731,0.883332371711731,0.0,87.85157775878906,97.0,56538.765625,0.0,857.9424438476562,1.0,279.7567749023437,283.36944580078125,300.3725891113281,304.0934143066406,293.1499938964844,293.1499938964844,280.04998779296875,39269.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693729996681213,1.0,0.0,0.0,3.7359113693237305,3.7359366416931152,9.312931297245086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.4384765625,0.0,1655.9029541015625,1895.4371337890625,0.0,2195.272705078125,0.9267803430557252,1.0,0.0,3.0,1.0,0.0
17671140,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8966261744499207,0.3647089004516601,0.3293373882770538,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9337485432624816,0.4077913165092468,0.4448102414608001,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8067551255226135,0.2632030844688415,0.1852747201919555,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8401338458061218,0.2994953989982605,0.2851447761058807,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6354361176490784,0.1273723095655441,0.5833835005760193,285.0380859375,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.0365295410156,1.0,0.4153887927532196,1.0,1.0,0.7425698637962341,1.0,-2.1245274543762207,0.9965410232543944,1.1279865503311155,0.5091715455055237,1.0,1.0,0.0,90.7461929321289,100.0,56023.7109375,0.0,872.7528686523438,1.0,280.0433044433594,283.5242614746094,300.3222045898437,303.93707275390625,293.1499938964844,293.1499938964844,279.75,33390.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616132497787476,1.0,0.0,0.0,3.847931385040283,3.847956895828247,9.87979547062423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.1552734375,0.0,1744.1461181640625,1895.4371337890625,0.0,2126.73779296875,0.9476958513259888,1.0,0.0,3.0,1.0,0.0
17671200,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8966261744499207,0.3647089004516601,0.3293373882770538,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9337485432624816,0.4077913165092468,0.4448102414608001,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8067551255226135,0.2632030844688415,0.1852747201919555,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8401338458061218,0.2994953989982605,0.2851447761058807,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6354361176490784,0.1273723095655441,0.5833835005760193,285.0380859375,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.0365295410156,1.0,0.4153887927532196,1.0,1.0,0.7425698637962341,1.0,-2.1245274543762207,0.9965410232543944,1.1279865503311155,0.5091715455055237,1.0,1.0,0.0,90.7461929321289,100.0,56023.7109375,0.0,872.7528686523438,1.0,280.0433044433594,283.5242614746094,300.3222045898437,303.93707275390625,293.1499938964844,293.1499938964844,279.75,33390.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616132497787476,1.0,0.0,0.0,3.847931385040283,3.847956895828247,9.87979547062423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.1552734375,0.0,1744.1461181640625,1895.4371337890625,0.0,2126.73779296875,0.9476958513259888,1.0,0.0,3.0,1.0,0.0
17671260,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888636827468872,0.363567441701889,0.328784167766571,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9267587065696716,0.4091472625732422,0.4467454552650451,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016548156738281,0.2642036974430084,0.1862194389104843,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8347433805465698,0.3000807762145996,0.2860360443592071,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308925151824951,0.1272408962249755,0.5838517546653748,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.8841552734375,1.0,0.4184384942054748,1.0,1.0,0.7434507012367249,1.0,-2.12865686416626,0.9982700347900392,1.1303869485855105,0.5100665092468262,0.8876945972442627,0.8876945972442627,0.0,93.83527374267578,103.0,56684.28125,0.0,887.7733154296875,1.0,279.7567138671875,283.3634033203125,300.35595703125,304.0852355957031,293.1499938964844,293.1499938964844,280.04998779296875,39133.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704411745071411,1.0,0.0,0.0,3.7518739700317374,3.751899480819702,9.392684887643554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.6162109375,0.0,1673.59130859375,1895.4371337890625,0.0,2204.757080078125,0.9302121996879578,1.0,0.0,3.0,1.0,0.0
17671320,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888636827468872,0.363567441701889,0.328784167766571,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9267587065696716,0.4091472625732422,0.4467454552650451,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016548156738281,0.2642036974430084,0.1862194389104843,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8347433805465698,0.3000807762145996,0.2860360443592071,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308925151824951,0.1272408962249755,0.5838517546653748,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.8841552734375,1.0,0.4184384942054748,1.0,1.0,0.7434507012367249,1.0,-2.12865686416626,0.9982700347900392,1.1303869485855105,0.5100665092468262,0.8876945972442627,0.8876945972442627,0.0,93.83527374267578,103.0,56684.28125,0.0,887.7733154296875,1.0,279.7567138671875,283.3634033203125,300.35595703125,304.0852355957031,293.1499938964844,293.1499938964844,280.04998779296875,39133.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704411745071411,1.0,0.0,0.0,3.7518739700317374,3.751899480819702,9.392684887643554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.6162109375,0.0,1673.59130859375,1895.4371337890625,0.0,2204.757080078125,0.9302121996879578,1.0,0.0,3.0,1.0,0.0
17671380,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822166323661804,0.3635715544223785,0.3285204768180847,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9208604097366332,0.4113050699234009,0.4488641321659088,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973947525024414,0.2658446431159973,0.1872672736644745,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301512002944946,0.3012519180774688,0.287019670009613,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268898248672485,0.127344936132431,0.5843190550804138,285.0426330566406,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.04132080078125,1.0,0.421448141336441,1.0,1.0,0.7443315386772156,1.0,-2.1335487365722656,1.0004034042358398,1.1331453323364258,0.5110708475112915,1.0,1.0,0.0,96.74845123291016,106.0,56151.43359375,0.0,902.9323120117188,1.0,280.0436096191406,283.5228881835937,300.30633544921875,303.92852783203125,293.1499938964844,293.1499938964844,279.75,33524.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626656889915466,1.0,0.0,0.0,3.858096837997437,3.85812258720398,9.932065268003498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.361328125,0.0,1757.6678466796875,1895.4371337890625,0.0,2135.994140625,0.9501609206199646,1.0,0.0,3.0,1.0,0.0
17671440,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822166323661804,0.3635715544223785,0.3285204768180847,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9208604097366332,0.4113050699234009,0.4488641321659088,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973947525024414,0.2658446431159973,0.1872672736644745,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301512002944946,0.3012519180774688,0.287019670009613,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268898248672485,0.127344936132431,0.5843190550804138,285.0426330566406,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.04132080078125,1.0,0.421448141336441,1.0,1.0,0.7443315386772156,1.0,-2.1335487365722656,1.0004034042358398,1.1331453323364258,0.5110708475112915,1.0,1.0,0.0,96.74845123291016,106.0,56151.43359375,0.0,902.9323120117188,1.0,280.0436096191406,283.5228881835937,300.30633544921875,303.92852783203125,293.1499938964844,293.1499938964844,279.75,33524.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626656889915466,1.0,0.0,0.0,3.858096837997437,3.85812258720398,9.932065268003498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.361328125,0.0,1757.6678466796875,1895.4371337890625,0.0,2135.994140625,0.9501609206199646,1.0,0.0,3.0,1.0,0.0
17671500,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8793267607688904,0.3632186949253082,0.3285274505615234,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9183827042579652,0.4121388792991638,0.4500692188739776,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7956429123878479,0.2664969563484192,0.1878765523433685,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8282080888748169,0.3016776740550995,0.287626713514328,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6251891255378723,0.1273519694805145,0.5848965644836426,284.89111328125,284.95001220703125,303.56622314453125,297.3218078613281,300.2051696777344,297.22137451171875,284.87762451171875,1.0,0.4230131804943084,1.0,1.0,0.7447719573974609,1.0,-2.1369729042053223,1.00194251537323,1.1350303888320925,0.5118939876556396,0.9258171319961548,0.9258171319961548,0.0,98.15315246582033,106.0,57111.0546875,0.0,911.2708740234376,1.0,279.7933959960937,283.341064453125,300.3591003417969,304.15301513671875,293.1499938964844,293.1499938964844,279.75,35877.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769501805305481,1.0,0.0,0.0,3.862338304519653,3.862364292144776,9.953913604476838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.693359375,0.0,1781.51953125,1895.4371337890625,0.0,2196.41552734375,0.95119708776474,1.0,0.0,3.0,1.0,0.0
17671560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8753361105918884,0.3625029325485229,0.3280411958694458,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9147825241088868,0.4126692712306976,0.4508184790611267,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7929573655128479,0.2669180631637573,0.1882675141096115,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8254232406616211,0.3018613159656524,0.2879389822483063,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6228373050689697,0.127231553196907,0.584873378276825,284.8782653808594,284.95001220703125,303.5760498046875,297.318603515625,300.20721435546875,297.21728515625,284.8833923339844,1.0,0.4244965314865112,1.0,1.0,0.7452294230461121,1.0,-2.137990713119507,1.0022835731506348,1.1357070207595823,0.5120519399642944,0.8913576006889343,0.8913576006889343,0.0,99.83545684814452,109.0,56847.6015625,0.0,918.3589477539062,1.0,279.756103515625,283.355712890625,300.3427124023437,304.08221435546875,293.1499938964844,293.1499938964844,280.04998779296875,39075.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715338468551636,1.0,0.0,0.0,3.769369840621948,3.769395589828491,9.480490348323656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.5751953125,0.0,1693.8397216796875,1895.4371337890625,0.0,2214.47119140625,0.933898389339447,1.0,0.0,3.0,1.0,0.0
17671620,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693961501121521,0.3625496327877044,0.3278127908706665,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097053408622742,0.414821982383728,0.4529260694980621,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892267107963562,0.2686226665973663,0.1893571317195892,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8213003873825073,0.3030444085597992,0.2889313101768493,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191442012786865,0.127345472574234,0.5853865742683411,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.0456848144531,1.0,0.4274980127811432,1.0,1.0,0.7461444735527039,1.0,-2.143028974533081,1.0044811964035034,1.1385477781295776,0.5130884051322937,1.0,1.0,0.0,102.76262664794922,112.0,56294.17578125,0.0,933.8395385742188,1.0,280.0433959960937,283.5210876464844,300.2942199707031,303.9248962402344,293.1499938964844,293.1499938964844,279.75,33752.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637503743171692,1.0,0.0,0.0,3.8685011863708496,3.868527173995972,9.985706128645688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.9150390625,0.0,1772.29541015625,1895.4371337890625,0.0,2145.54736328125,0.9528294801712036,1.0,0.0,3.0,1.0,0.0
17671680,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693961501121521,0.3625496327877044,0.3278127908706665,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097053408622742,0.414821982383728,0.4529260694980621,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892267107963562,0.2686226665973663,0.1893571317195892,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8213003873825073,0.3030444085597992,0.2889313101768493,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191442012786865,0.127345472574234,0.5853865742683411,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.0456848144531,1.0,0.4274980127811432,1.0,1.0,0.7461444735527039,1.0,-2.143028974533081,1.0044811964035034,1.1385477781295776,0.5130884051322937,1.0,1.0,0.0,102.76262664794922,112.0,56294.17578125,0.0,933.8395385742188,1.0,280.0433959960937,283.5210876464844,300.2942199707031,303.9248962402344,293.1499938964844,293.1499938964844,279.75,33752.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637503743171692,1.0,0.0,0.0,3.8685011863708496,3.868527173995972,9.985706128645688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.9150390625,0.0,1772.29541015625,1895.4371337890625,0.0,2145.54736328125,0.9528294801712036,1.0,0.0,3.0,1.0,0.0
17671740,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632638454437256,0.3615425527095794,0.3273835182189941,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045987725257874,0.416187584400177,0.4548806846141815,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853415608406067,0.2697634100914001,0.1904036104679107,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170056939125061,0.303672581911087,0.2898671627044678,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.615326464176178,0.127246156334877,0.5859999656677246,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.4305382370948791,1.0,1.0,0.7470594644546509,1.0,-2.147677659988404,1.0064616203308103,1.1412160396575928,0.5141216516494751,0.898282527923584,0.898282527923584,0.0,105.85538482666016,115.0,57051.33203125,0.0,949.6135864257812,1.0,279.75665283203125,283.35040283203125,300.3316345214844,304.08221435546875,293.1499938964844,293.1499938964844,279.45001220703125,38783.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772526741027832,1.0,0.0,0.0,3.790392637252808,3.7904186248779297,9.586535725247811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.9541015625,0.0,1716.6685791015625,1895.4371337890625,0.0,2223.308837890625,0.938392162322998,1.0,0.0,3.0,1.0,0.0
