time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632638454437256,0.3615425527095794,0.3273835182189941,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045987725257874,0.416187584400177,0.4548806846141815,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853415608406067,0.2697634100914001,0.1904036104679107,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170056939125061,0.303672581911087,0.2898671627044678,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.615326464176178,0.127246156334877,0.5859999656677246,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.4305382370948791,1.0,1.0,0.7470594644546509,1.0,-2.147677659988404,1.0064616203308103,1.1412160396575928,0.5141216516494751,0.898282527923584,0.898282527923584,0.0,105.85538482666016,115.0,57051.33203125,0.0,949.6135864257812,1.0,279.75665283203125,283.35040283203125,300.3316345214844,304.08221435546875,293.1499938964844,293.1499938964844,279.45001220703125,38783.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772526741027832,1.0,0.0,0.0,3.790392637252808,3.7904186248779297,9.586535725247811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.9541015625,0.0,1716.6685791015625,1895.4371337890625,0.0,2223.308837890625,0.938392162322998,1.0,0.0,3.0,1.0,0.0
17671860,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562713265419006,0.3604158759117126,0.3263769745826721,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987731337547302,0.4173459410667419,0.456196516752243,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806029319763184,0.2707640528678894,0.1911500096321106,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117881417274475,0.3040793538093567,0.2903407514095306,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105648279190063,0.1269839257001876,0.5854240655899048,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.2121276855469,284.892578125,1.0,0.4333468973636627,1.0,1.0,0.7479836344718933,1.0,-2.148616075515747,1.0066155195236206,1.142000436782837,0.5140823125839233,0.8274271488189697,0.8274271488189697,0.0,109.2347640991211,118.0,57021.34765625,0.0,962.8885498046876,1.0,279.45782470703125,283.35699462890625,300.3086853027344,304.062744140625,293.1499938964844,293.1499938964844,279.75,42047.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760488390922546,1.0,0.0,0.0,3.493520975112915,3.493544578552246,8.143667287185963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.09765625,0.0,1409.2564697265625,1895.4371337890625,0.0,2254.73876953125,0.877140462398529,1.0,0.0,3.0,1.0,0.0
17671920,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562713265419006,0.3604158759117126,0.3263769745826721,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987731337547302,0.4173459410667419,0.456196516752243,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806029319763184,0.2707640528678894,0.1911500096321106,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117881417274475,0.3040793538093567,0.2903407514095306,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105648279190063,0.1269839257001876,0.5854240655899048,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.2121276855469,284.892578125,1.0,0.4333468973636627,1.0,1.0,0.7479836344718933,1.0,-2.148616075515747,1.0066155195236206,1.142000436782837,0.5140823125839233,0.8274271488189697,0.8274271488189697,0.0,109.2347640991211,118.0,57021.34765625,0.0,962.8885498046876,1.0,279.45782470703125,283.35699462890625,300.3086853027344,304.062744140625,293.1499938964844,293.1499938964844,279.75,42047.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760488390922546,1.0,0.0,0.0,3.493520975112915,3.493544578552246,8.143667287185963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.09765625,0.0,1409.2564697265625,1895.4371337890625,0.0,2254.73876953125,0.877140462398529,1.0,0.0,3.0,1.0,0.0
17671980,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520788550376892,0.3607906103134155,0.3265412449836731,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955634832382202,0.4196867346763611,0.458567351102829,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782461047172546,0.2727173864841461,0.1924382895231247,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086875677108765,0.3054081797599792,0.2914901673793793,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074569821357727,0.1271574646234512,0.586162805557251,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203369140625,285.01043701171875,1.0,0.4362827837467193,1.0,1.0,0.7489078640937805,1.0,-2.155099391937256,1.0095330476760864,1.14556622505188,0.5155097842216492,0.935758113861084,0.935758113861084,0.0,111.921630859375,121.0,56729.75,0.0,979.0805053710938,1.0,279.7421264648437,283.4721984863281,300.2734680175781,303.92633056640625,293.1499938964844,293.1499938964844,279.45001220703125,33111.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661879658699036,1.0,0.0,0.0,3.6377182006835938,3.6377415657043457,8.829811122268438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.19921875,0.0,1498.0059814453125,1895.4371337890625,0.0,2167.063232421875,0.9001720547676086,1.0,0.0,3.0,1.0,0.0
17672040,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520788550376892,0.3607906103134155,0.3265412449836731,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955634832382202,0.4196867346763611,0.458567351102829,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782461047172546,0.2727173864841461,0.1924382895231247,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086875677108765,0.3054081797599792,0.2914901673793793,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074569821357727,0.1271574646234512,0.586162805557251,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203369140625,285.01043701171875,1.0,0.4362827837467193,1.0,1.0,0.7489078640937805,1.0,-2.155099391937256,1.0095330476760864,1.14556622505188,0.5155097842216492,0.935758113861084,0.935758113861084,0.0,111.921630859375,121.0,56729.75,0.0,979.0805053710938,1.0,279.7421264648437,283.4721984863281,300.2734680175781,303.92633056640625,293.1499938964844,293.1499938964844,279.45001220703125,33111.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661879658699036,1.0,0.0,0.0,3.6377182006835938,3.6377415657043457,8.829811122268438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.19921875,0.0,1498.0059814453125,1895.4371337890625,0.0,2167.063232421875,0.9001720547676086,1.0,0.0,3.0,1.0,0.0
17672100,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8499914407730103,0.3604937493801117,0.3266036510467529,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8939782381057739,0.4205122888088226,0.4597750306129455,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7771051526069641,0.2734467983245849,0.1931075453758239,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8071634769439697,0.3058485984802246,0.2921174168586731,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6059902310371399,0.1271750181913375,0.5867921113967896,284.8735656738281,284.95001220703125,303.6789245605469,297.3016662597656,300.254638671875,297.220458984375,284.864990234375,1.0,0.4378130435943603,1.0,1.0,0.7493699789047241,1.0,-2.1587517261505127,1.0111827850341797,1.1475688219070437,0.5163888931274414,0.8427497744560242,0.8427497744560242,0.0,113.30711364746094,121.0,57458.5078125,0.0,987.7682495117188,1.0,279.4979553222656,283.31494140625,300.3315734863281,304.1491394042969,293.1499938964844,293.1499938964844,279.45001220703125,37647.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724131345748901,1.0,0.0,0.0,3.603970050811768,3.603994131088257,8.666738153806364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.9296875,0.0,1494.7261962890625,1895.4371337890625,0.0,2222.29736328125,0.8936020135879517,1.0,0.0,3.0,1.0,0.0
17672160,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8470932841300964,0.3599956929683685,0.3262315392494201,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8915957808494568,0.4211546182632446,0.4605695605278015,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7752456068992615,0.274039477109909,0.1935790032148361,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8048965930938721,0.3061321973800659,0.2924759984016418,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6039429903030396,0.1271113455295562,0.5868961811065674,284.9078063964844,284.95001220703125,303.6922607421875,297.3013610839844,300.2591857910156,297.2178955078125,284.9134216308594,1.0,0.4392750859260559,1.0,1.0,0.7498442530632019,1.0,-2.1602578163146973,1.011768817901611,1.1484891176223757,0.5166642069816589,0.8423617482185364,0.8423617482185364,0.0,114.9420166015625,109.0,57177.078125,0.0,995.2720336914062,1.0,279.4581298828125,283.3698425292969,300.31768798828125,304.07257080078125,293.1499938964844,293.1499938964844,279.75,39411.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736654281616211,1.0,0.0,0.0,3.4909162521362305,3.490939378738404,8.131527806654049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.05859375,0.0,1387.691650390625,1895.4371337890625,0.0,2233.456787109375,0.8733819127082825,1.0,0.0,3.0,1.0,0.0
17672220,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.851344883441925,0.3602239489555359,0.3260640799999237,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.897883951663971,0.42337566614151,0.4625895917415619,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810503840446472,0.2759813666343689,0.1947146952152252,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101093173027039,0.3074117004871368,0.2933953404426574,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074573397636414,0.1273140013217926,0.5868691205978394,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.2751770019531,297.224365234375,285.0176086425781,1.0,0.4373823404312134,1.0,1.0,0.7507928609848022,1.0,-2.164600133895874,1.013615369796753,1.1509846448898315,0.5175209641456604,0.9521515369415284,0.9521515369415284,0.0,112.3829345703125,97.0,56940.328125,0.0,990.1511840820312,1.0,279.7421875,283.4712219238281,300.2835388183594,303.95098876953125,293.1499938964844,293.1499938964844,279.45001220703125,32375.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662370800971985,1.0,0.0,0.0,3.653346300125122,3.653369665145874,8.905841468731523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.294921875,0.0,1509.7469482421875,1895.4371337890625,0.0,2167.497314453125,0.9031389355659484,1.0,0.0,3.0,1.0,0.0
17672280,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.851344883441925,0.3602239489555359,0.3260640799999237,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.897883951663971,0.42337566614151,0.4625895917415619,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810503840446472,0.2759813666343689,0.1947146952152252,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101093173027039,0.3074117004871368,0.2933953404426574,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074573397636414,0.1273140013217926,0.5868691205978394,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.2751770019531,297.224365234375,285.0176086425781,1.0,0.4373823404312134,1.0,1.0,0.7507928609848022,1.0,-2.164600133895874,1.013615369796753,1.1509846448898315,0.5175209641456604,0.9521515369415284,0.9521515369415284,0.0,112.3829345703125,97.0,56940.328125,0.0,990.1511840820312,1.0,279.7421875,283.4712219238281,300.2835388183594,303.95098876953125,293.1499938964844,293.1499938964844,279.45001220703125,32375.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662370800971985,1.0,0.0,0.0,3.653346300125122,3.653369665145874,8.905841468731523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.294921875,0.0,1509.7469482421875,1895.4371337890625,0.0,2167.497314453125,0.9031389355659484,1.0,0.0,3.0,1.0,0.0
17672340,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613609075546265,0.3593857288360595,0.3253677487373352,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110363125801086,0.4247552752494812,0.4640887081623077,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925055623054504,0.2773290872573852,0.1956091821193695,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205186724662781,0.3080942332744598,0.2939903438091278,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152591109275818,0.127306580543518,0.5860953330993652,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.220703125,284.9037780761719,1.0,0.4327012002468109,1.0,1.0,0.7517414689064026,1.0,-2.166194200515747,1.0140844583511353,1.1521098613739014,0.5176993012428284,0.8456540107727051,0.8456540107727051,0.0,106.444091796875,85.0,57360.546875,0.0,969.8162231445312,1.0,279.4576721191406,283.3532409667969,300.32391357421875,304.09344482421875,293.1499938964844,293.1499938964844,279.75,39421.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744219303131104,1.0,0.0,0.0,3.51619553565979,3.516218900680542,8.249722327491327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.541015625,0.0,1413.9970703125,1895.4371337890625,0.0,2240.205810546875,0.8787023425102234,1.0,0.0,3.0,1.0,0.0
17672400,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613609075546265,0.3593857288360595,0.3253677487373352,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110363125801086,0.4247552752494812,0.4640887081623077,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925055623054504,0.2773290872573852,0.1956091821193695,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205186724662781,0.3080942332744598,0.2939903438091278,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152591109275818,0.127306580543518,0.5860953330993652,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.220703125,284.9037780761719,1.0,0.4327012002468109,1.0,1.0,0.7517414689064026,1.0,-2.166194200515747,1.0140844583511353,1.1521098613739014,0.5176993012428284,0.8456540107727051,0.8456540107727051,0.0,106.444091796875,85.0,57360.546875,0.0,969.8162231445312,1.0,279.4576721191406,283.3532409667969,300.32391357421875,304.09344482421875,293.1499938964844,293.1499938964844,279.75,39421.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744219303131104,1.0,0.0,0.0,3.51619553565979,3.516218900680542,8.249722327491327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.541015625,0.0,1413.9970703125,1895.4371337890625,0.0,2240.205810546875,0.8787023425102234,1.0,0.0,3.0,1.0,0.0
17672460,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906226754188538,0.3638619482517242,0.3278052508831024,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476458430290222,0.4313716292381286,0.4693297743797302,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214890956878662,0.2838216722011566,0.1989245861768722,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477847576141357,0.3138766884803772,0.2978036105632782,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385633945465088,0.1325013935565948,0.601385772228241,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277552366256714,1.0,1.0,0.7526813745498657,1.0,-2.201489448547364,1.0313700437545776,1.170119285583496,0.5266509652137756,0.9881277680397034,0.9881277680397034,0.0,94.72859191894533,73.0,57844.3125,0.0,961.012451171875,1.0,279.742431640625,283.4864196777344,300.2946472167969,303.99822998046875,293.1499938964844,293.1499938964844,279.45001220703125,31589.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674097418785095,1.0,0.0,0.0,3.695178508758545,3.695202112197876,9.110959808822372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.6728515625,0.0,1550.6058349609375,1895.4371337890625,0.0,2177.87109375,0.9122553467750548,1.0,0.0,3.0,1.0,0.0
17672520,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906226754188538,0.3638619482517242,0.3278052508831024,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476458430290222,0.4313716292381286,0.4693297743797302,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214890956878662,0.2838216722011566,0.1989245861768722,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477847576141357,0.3138766884803772,0.2978036105632782,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385633945465088,0.1325013935565948,0.601385772228241,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277552366256714,1.0,1.0,0.7526813745498657,1.0,-2.201489448547364,1.0313700437545776,1.170119285583496,0.5266509652137756,0.9881277680397034,0.9881277680397034,0.0,94.72859191894533,73.0,57844.3125,0.0,961.012451171875,1.0,279.742431640625,283.4864196777344,300.2946472167969,303.99822998046875,293.1499938964844,293.1499938964844,279.45001220703125,31589.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674097418785095,1.0,0.0,0.0,3.695178508758545,3.695202112197876,9.110959808822372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.6728515625,0.0,1550.6058349609375,1895.4371337890625,0.0,2177.87109375,0.9122553467750548,1.0,0.0,3.0,1.0,0.0
17672580,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277936816215516,0.3653033375740051,0.3293055593967438,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850479364395142,0.4353813230991363,0.4738307893276214,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537595272064209,0.2879412770271301,0.2018503695726394,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818439245223999,0.3172898292541504,0.301112413406372,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.667679488658905,0.1360611468553543,0.6170363426208496,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227657616138458,1.0,1.0,0.7536213397979736,1.0,-2.234293222427368,1.0473124980926514,1.1869806051254272,0.5353781580924988,0.8943084478378296,0.8943084478378296,0.0,83.41259765625,61.0,59410.83984375,0.0,950.7578125,1.0,279.4567565917969,283.3272399902344,300.356201171875,304.23809814453125,293.1499938964844,293.1499938964844,279.75,37096.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790712118148804,1.0,0.0,0.0,3.665906190872192,3.6659305095672607,8.967182338892599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2216796875,0.0,1559.1806640625,1895.4371337890625,0.0,2281.80517578125,0.9097204208374025,1.0,0.0,3.0,1.0,0.0
17672640,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277936816215516,0.3653033375740051,0.3293055593967438,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850479364395142,0.4353813230991363,0.4738307893276214,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537595272064209,0.2879412770271301,0.2018503695726394,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818439245223999,0.3172898292541504,0.301112413406372,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.667679488658905,0.1360611468553543,0.6170363426208496,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227657616138458,1.0,1.0,0.7536213397979736,1.0,-2.234293222427368,1.0473124980926514,1.1869806051254272,0.5353781580924988,0.8943084478378296,0.8943084478378296,0.0,83.41259765625,61.0,59410.83984375,0.0,950.7578125,1.0,279.4567565917969,283.3272399902344,300.356201171875,304.23809814453125,293.1499938964844,293.1499938964844,279.75,37096.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790712118148804,1.0,0.0,0.0,3.665906190872192,3.6659305095672607,8.967182338892599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2216796875,0.0,1559.1806640625,1895.4371337890625,0.0,2281.80517578125,0.9097204208374025,1.0,0.0,3.0,1.0,0.0
17672700,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9482635259628296,0.3660900294780731,0.3296057283878326,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9990000128746032,0.437324583530426,0.474365621805191,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8713386058807373,0.289868414402008,0.2029719948768615,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.90012127161026,0.318800151348114,0.3022591173648834,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6832460165023804,0.1375140696763992,0.6227467656135559,285.0585021972656,284.95001220703125,303.8302307128906,297.32501220703125,300.3639831542969,297.2880859375,285.0668334960937,1.0,0.4199148416519165,1.0,1.0,0.7540913224220276,1.0,-2.244489908218384,1.052186131477356,1.1923037767410278,0.5381352305412292,1.0,1.0,0.0,78.30443572998047,61.0,59083.85546875,0.0,941.5269165039062,1.0,279.7029113769531,283.47662353515625,300.310546875,304.05859375,293.1499938964844,293.1499938964844,279.75,32896.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747598886489868,1.0,0.0,0.0,3.73410964012146,3.734133720397949,9.303950605499268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.5732421875,0.0,1605.0172119140625,1895.4371337890625,0.0,2243.22216796875,0.9237552881240844,1.0,0.0,3.0,1.0,0.0
17672760,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9616535902023317,0.3669722378253937,0.3302943408489227,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9990000128746032,0.4402759671211242,0.4577822387218475,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8842157125473022,0.2917989790439605,0.2042498141527176,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.91358083486557,0.3203071355819702,0.3035896420478821,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6945548057556152,0.1388416737318039,0.6284505128860474,285.0533752441406,284.95001220703125,303.84698486328125,297.33233642578125,300.3764953613281,297.29937744140625,285.0498352050781,1.0,0.4162136614322662,1.0,1.0,0.7550265789031982,1.0,-2.2383179664611816,1.048803687095642,1.1895142793655396,0.5362759828567505,1.0,1.0,0.0,74.88204193115234,64.0,59148.72265625,0.0,922.2232055664062,1.0,279.7431335449219,283.456298828125,300.3280029296875,304.1388244628906,293.1499938964844,293.1499938964844,279.45001220703125,32722.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746128439903259,1.0,0.0,0.0,3.8106377124786377,3.8106627464294434,9.689215403341225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.720703125,0.0,1693.737060546875,1895.4371337890625,0.0,2241.90966796875,0.938945472240448,1.0,0.0,3.0,1.0,0.0
17672820,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760788679122924,0.3670630753040313,0.3306687474250793,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478039443492889,0.4379312098026275,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.900787353515625,0.2944872081279754,0.2062598019838333,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316725730895996,0.32216477394104,0.3055305778980255,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090190649032593,0.1407138258218765,0.6373056173324585,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128656089305877,1.0,1.0,0.7568971514701843,1.0,-2.233405351638794,1.045812964439392,1.1875925064086914,0.534172534942627,0.8844146132469177,0.8844146132469177,0.0,71.1395263671875,67.0,59714.08984375,0.0,903.1719970703124,1.0,279.4561462402344,283.2811584472656,300.3726806640625,304.2923583984375,293.1499938964844,293.1499938964844,279.75,38910.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783036470413208,1.0,0.0,0.0,3.7264404296875,3.7264657020568848,9.265772860089784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.8203125,0.0,1642.1171875,1895.4371337890625,0.0,2317.4453125,0.9243153929710388,1.0,0.0,3.0,1.0,0.0
17672880,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760788679122924,0.3670630753040313,0.3306687474250793,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478039443492889,0.4379312098026275,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.900787353515625,0.2944872081279754,0.2062598019838333,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316725730895996,0.32216477394104,0.3055305778980255,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090190649032593,0.1407138258218765,0.6373056173324585,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128656089305877,1.0,1.0,0.7568971514701843,1.0,-2.233405351638794,1.045812964439392,1.1875925064086914,0.534172534942627,0.8844146132469177,0.8844146132469177,0.0,71.1395263671875,67.0,59714.08984375,0.0,903.1719970703124,1.0,279.4561462402344,283.2811584472656,300.3726806640625,304.2923583984375,293.1499938964844,293.1499938964844,279.75,38910.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783036470413208,1.0,0.0,0.0,3.7264404296875,3.7264657020568848,9.265772860089784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.8203125,0.0,1642.1171875,1895.4371337890625,0.0,2317.4453125,0.9243153929710388,1.0,0.0,3.0,1.0,0.0
17672940,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9841013550758362,0.3681928813457489,0.3312544822692871,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.4564757049083709,0.4267831146717071,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.912298619747162,0.2976903915405273,0.2082679718732834,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9431652426719666,0.324449211359024,0.3073959946632385,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7178544998168945,0.1424942016601562,0.6447062492370605,285.0318908691406,284.95001220703125,303.9162292480469,297.37109375,300.43975830078125,297.3636779785156,285.0302429199219,1.0,0.4118041098117828,1.0,1.0,0.7587676644325256,1.0,-2.2359988689422607,1.046549916267395,1.1894490718841553,0.5341355800628662,1.0,1.0,0.0,69.25871276855469,70.0,59269.91015625,0.0,898.53369140625,1.0,279.7434387207031,283.4316711425781,300.3495178222656,304.1606140136719,293.1499938964844,293.1499938964844,279.45001220703125,33252.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774689793586731,1.0,0.0,0.0,3.842178106307984,3.842203378677368,9.850273272604682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.9658203125,0.0,1736.0311279296875,1895.4371337890625,0.0,2242.596435546875,0.9463929533958436,1.0,0.0,3.0,1.0,0.0
17673000,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9841013550758362,0.3681928813457489,0.3312544822692871,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.4564757049083709,0.4267831146717071,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.912298619747162,0.2976903915405273,0.2082679718732834,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9431652426719666,0.324449211359024,0.3073959946632385,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7178544998168945,0.1424942016601562,0.6447062492370605,285.0318908691406,284.95001220703125,303.9162292480469,297.37109375,300.43975830078125,297.3636779785156,285.0302429199219,1.0,0.4118041098117828,1.0,1.0,0.7587676644325256,1.0,-2.2359988689422607,1.046549916267395,1.1894490718841553,0.5341355800628662,1.0,1.0,0.0,69.25871276855469,70.0,59269.91015625,0.0,898.53369140625,1.0,279.7434387207031,283.4316711425781,300.3495178222656,304.1606140136719,293.1499938964844,293.1499938964844,279.45001220703125,33252.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774689793586731,1.0,0.0,0.0,3.842178106307984,3.842203378677368,9.850273272604682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.9658203125,0.0,1736.0311279296875,1895.4371337890625,0.0,2242.596435546875,0.9463929533958436,1.0,0.0,3.0,1.0,0.0
17673060,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9873020052909852,0.3682101368904114,0.3315823674201965,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9990000128746032,0.4639289677143097,0.4222843647003174,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9191441535949708,0.3001741468906402,0.2101545333862304,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9489096999168396,0.3260623514652252,0.3091240525245666,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7225579619407654,0.1438252925872802,0.6512534022331238,284.8884582519531,284.95001220703125,303.9519958496094,297.3955993652344,300.4685974121094,297.3868713378906,284.8934326171875,1.0,0.4124975800514221,1.0,1.0,0.7597088813781738,1.0,-2.243898391723633,1.05019211769104,1.1937061548233032,0.5358661413192749,0.8950110077857971,0.8950110077857971,0.0,68.70906066894531,73.0,60150.94921875,0.0,904.125244140625,1.0,279.4567565917969,283.28204345703125,300.4134216308594,304.3487854003906,293.1499938964844,293.1499938964844,279.75,38669.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822237014770508,1.0,0.0,0.0,3.754255533218384,3.754281044006348,9.404612910657306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.931640625,0.0,1672.8212890625,1895.4371337890625,0.0,2310.128173828125,0.9306055903434752,1.0,0.0,3.0,1.0,0.0
17673120,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9873020052909852,0.3682101368904114,0.3315823674201965,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9990000128746032,0.4639289677143097,0.4222843647003174,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9191441535949708,0.3001741468906402,0.2101545333862304,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9489096999168396,0.3260623514652252,0.3091240525245666,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7225579619407654,0.1438252925872802,0.6512534022331238,284.8884582519531,284.95001220703125,303.9519958496094,297.3955993652344,300.4685974121094,297.3868713378906,284.8934326171875,1.0,0.4124975800514221,1.0,1.0,0.7597088813781738,1.0,-2.243898391723633,1.05019211769104,1.1937061548233032,0.5358661413192749,0.8950110077857971,0.8950110077857971,0.0,68.70906066894531,73.0,60150.94921875,0.0,904.125244140625,1.0,279.4567565917969,283.28204345703125,300.4134216308594,304.3487854003906,293.1499938964844,293.1499938964844,279.75,38669.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822237014770508,1.0,0.0,0.0,3.754255533218384,3.754281044006348,9.404612910657306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.931640625,0.0,1672.8212890625,1895.4371337890625,0.0,2310.128173828125,0.9306055903434752,1.0,0.0,3.0,1.0,0.0
17673180,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9881209135055542,0.369373083114624,0.3322643041610718,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9990000128746032,0.4710719883441925,0.4218741357326507,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.9229090809822084,0.303347110748291,0.2121775150299072,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9513496160507202,0.3282925188541412,0.3109842538833618,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7248836159706116,0.1452860385179519,0.6573790311813354,285.0578918457031,284.95001220703125,303.9884338378906,297.42315673828125,300.4977111816406,297.4089050292969,285.0585632324219,1.0,0.4144655764102936,1.0,1.0,0.760650098323822,1.0,-2.256305456161499,1.0560935735702517,1.2002118825912476,0.5387744307518005,1.0,1.0,0.0,68.9903335571289,91.0,59895.3984375,0.0,917.3755493164062,1.0,279.7433166503906,283.4473876953125,300.4049987792969,304.2496032714844,293.1499938964844,293.1499938964844,279.45001220703125,33674.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747431397438049,1.0,0.0,0.0,3.86338210105896,3.863407850265503,9.95929553937458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.4970703125,0.0,1765.364013671875,1895.4371337890625,0.0,2243.072509765625,0.951442539691925,1.0,0.0,3.0,1.0,0.0
17673240,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9881209135055542,0.369373083114624,0.3322643041610718,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9990000128746032,0.4710719883441925,0.4218741357326507,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.9229090809822084,0.303347110748291,0.2121775150299072,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9513496160507202,0.3282925188541412,0.3109842538833618,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7248836159706116,0.1452860385179519,0.6573790311813354,285.0578918457031,284.95001220703125,303.9884338378906,297.42315673828125,300.4977111816406,297.4089050292969,285.0585632324219,1.0,0.4144655764102936,1.0,1.0,0.760650098323822,1.0,-2.256305456161499,1.0560935735702517,1.2002118825912476,0.5387744307518005,1.0,1.0,0.0,68.9903335571289,91.0,59895.3984375,0.0,917.3755493164062,1.0,279.7433166503906,283.4473876953125,300.4049987792969,304.2496032714844,293.1499938964844,293.1499938964844,279.45001220703125,33674.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747431397438049,1.0,0.0,0.0,3.86338210105896,3.863407850265503,9.95929553937458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.4970703125,0.0,1765.364013671875,1895.4371337890625,0.0,2243.072509765625,0.951442539691925,1.0,0.0,3.0,1.0,0.0
17673300,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9839716553688048,0.3696174025535583,0.3327800035476684,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9990000128746032,0.4739449620246887,0.4289466142654419,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.918876886367798,0.3047501146793365,0.2133091688156128,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.946753978729248,0.3292563557624817,0.3120876550674438,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.7223345637321472,0.1459385305643081,0.6608734726905823,284.92364501953125,284.95001220703125,304.0068664550781,297.43798828125,300.5098876953125,297.4139709472656,284.9124450683594,1.0,0.4181715846061706,1.0,1.0,0.7611206769943237,1.0,-2.2711784839630127,1.0633758306503296,1.2078027725219729,0.542447030544281,0.9535555243492126,0.9535555243492126,0.0,70.6295394897461,91.0,61243.55859375,0.0,938.4734497070312,1.0,279.49249267578125,283.2777404785156,300.4737243652344,304.509033203125,293.1499938964844,293.1499938964844,279.45001220703125,35064.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781262993812561,1.0,0.0,0.0,3.881054639816284,3.881080865859986,1.00506179023796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.9287109375,0.0,1798.2967529296875,1895.4371337890625,0.0,2301.4873046875,0.9555612206459044,1.0,0.0,3.0,1.0,0.0
17673360,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.97526216506958,0.3695022463798523,0.3328564763069153,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9990000128746032,0.4755655527114868,0.4420207142829895,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9099732637405396,0.3058990836143493,0.2142308950424194,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9369627237319946,0.3299641013145447,0.3129244446754455,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7164909839630127,0.1464262753725052,0.6637826561927795,284.9177551269531,284.95001220703125,304.0254821777344,297.4534912109375,300.5166931152344,297.4085388183594,284.9229736328125,1.0,0.4232183694839477,1.0,1.0,0.761860728263855,1.0,-2.290526866912842,1.072779655456543,1.2177473306655884,0.5473387837409973,0.9359568357467652,0.9359568357467652,0.0,73.49296569824219,109.0,61560.484375,0.0,969.1488037109376,1.0,279.45587158203125,283.2853698730469,300.4802551269531,304.4901428222656,293.1499938964844,293.1499938964844,279.1499938964844,37013.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78374183177948,1.0,0.0,0.0,3.8380777835845934,3.838103771209717,9.829259397520218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10533.244140625,0.0,1760.630859375,1895.4371337890625,0.0,2323.800048828125,0.948194146156311,1.0,0.0,3.0,1.0,0.0
17673420,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9486190676689148,0.3693568706512451,0.3329157829284668,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9990000128746032,0.4753863215446472,0.4793069958686828,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8872408270835876,0.3081818222999573,0.2159998565912246,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9099075198173524,0.3313136994838714,0.3144568502902984,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.698570966720581,0.1471894979476928,0.6687634587287903,284.9118957519531,284.95001220703125,304.06304931640625,297.486328125,300.51959228515625,297.37567138671875,284.9188842773437,1.0,0.4365808367729187,1.0,1.0,0.7633408308029175,1.0,-2.33948278427124,1.0966696739196775,1.242813229560852,0.5598857998847961,0.881637692451477,0.881637692451477,0.0,81.8851547241211,127.0,63030.08984375,0.0,1053.4981689453125,1.0,279.1570129394531,283.2529602050781,300.50640869140625,304.6114501953125,293.1499938964844,293.1499938964844,279.45001220703125,39305.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902526259422302,1.0,0.0,0.0,3.6745285987854,3.674553394317627,9.009414156935236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.3935546875,0.0,1585.529052734375,1895.4371337890625,0.0,2382.661865234375,0.9144423604011536,1.0,0.0,3.0,1.0,0.0
17673480,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9486190676689148,0.3693568706512451,0.3329157829284668,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9990000128746032,0.4753863215446472,0.4793069958686828,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8872408270835876,0.3081818222999573,0.2159998565912246,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9099075198173524,0.3313136994838714,0.3144568502902984,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.698570966720581,0.1471894979476928,0.6687634587287903,284.9118957519531,284.95001220703125,304.06304931640625,297.486328125,300.51959228515625,297.37567138671875,284.9188842773437,1.0,0.4365808367729187,1.0,1.0,0.7633408308029175,1.0,-2.33948278427124,1.0966696739196775,1.242813229560852,0.5598857998847961,0.881637692451477,0.881637692451477,0.0,81.8851547241211,127.0,63030.08984375,0.0,1053.4981689453125,1.0,279.1570129394531,283.2529602050781,300.50640869140625,304.6114501953125,293.1499938964844,293.1499938964844,279.45001220703125,39305.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902526259422302,1.0,0.0,0.0,3.6745285987854,3.674553394317627,9.009414156935236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.3935546875,0.0,1585.529052734375,1895.4371337890625,0.0,2382.661865234375,0.9144423604011536,1.0,0.0,3.0,1.0,0.0
17673540,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.9131978750228882,0.3707637786865234,0.334248274564743,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.992874026298523,0.472464382648468,0.5160434246063232,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059875488281,0.8602041006088257,0.3114975988864898,0.2184384018182754,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.8803141713142395,0.3336577713489532,0.3168367743492126,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.6756757497787476,0.148234561085701,0.6750543117523193,285.1060791015625,284.95001220703125,304.1011047363281,297.5213928222656,300.5185241699219,297.3346252441406,285.1070556640625,1.0,0.4529373347759247,1.0,1.0,0.76482093334198,1.0,-2.3924453258514404,1.1224106550216677,1.270034670829773,0.5741069912910461,1.0,1.0,0.0,94.15028381347656,145.0,63740.86328125,0.0,1161.653564453125,1.0,279.4433898925781,283.4241027832031,300.51568603515625,304.5896911621094,293.1499938964844,293.1499938964844,279.1499938964844,32996.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853565812110901,1.0,0.0,0.0,3.82706069946289,3.8270859718322754,9.772912790140251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.017578125,0.0,1715.662841796875,1895.4371337890625,0.0,2338.364501953125,0.9427492618560792,1.0,0.0,3.0,1.0,0.0
17673600,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.9131978750228882,0.3707637786865234,0.334248274564743,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.992874026298523,0.472464382648468,0.5160434246063232,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059875488281,0.8602041006088257,0.3114975988864898,0.2184384018182754,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.8803141713142395,0.3336577713489532,0.3168367743492126,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.6756757497787476,0.148234561085701,0.6750543117523193,285.1060791015625,284.95001220703125,304.1011047363281,297.5213928222656,300.5185241699219,297.3346252441406,285.1070556640625,1.0,0.4529373347759247,1.0,1.0,0.76482093334198,1.0,-2.3924453258514404,1.1224106550216677,1.270034670829773,0.5741069912910461,1.0,1.0,0.0,94.15028381347656,145.0,63740.86328125,0.0,1161.653564453125,1.0,279.4433898925781,283.4241027832031,300.51568603515625,304.5896911621094,293.1499938964844,293.1499938964844,279.1499938964844,32996.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853565812110901,1.0,0.0,0.0,3.82706069946289,3.8270859718322754,9.772912790140251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.017578125,0.0,1715.662841796875,1895.4371337890625,0.0,2338.364501953125,0.9427492618560792,1.0,0.0,3.0,1.0,0.0
