time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8709837198257446,0.3706091344356537,0.3352975249290466,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9487384557724,0.4705208837985992,0.5141653418540955,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8256838917732239,0.3137910664081573,0.2208353132009506,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8427855372428894,0.3351026177406311,0.319261372089386,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.6462445855140686,0.1487165689468383,0.6815943121910095,284.9188842773437,284.95001220703125,304.1395568847656,297.55841064453125,300.517822265625,297.3010559082031,284.92095947265625,1.0,0.4686291813850403,1.0,1.0,0.7675113677978516,1.0,-2.40578842163086,1.1282880306243896,1.2775002717971802,0.5766189098358154,0.9377416968345642,0.9377416968345642,0.0,112.95809173583984,148.0,65168.08984375,0.0,1253.806884765625,1.0,279.1557922363281,283.218017578125,300.59130859375,304.8465881347656,293.1499938964844,293.1499938964844,278.8500061035156,36418.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957618832588196,1.0,0.0,0.0,3.832617998123169,3.832643985748291,9.801315172808245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.951171875,0.0,1749.2789306640625,1895.4371337890625,0.0,2432.74169921875,0.9462606906890868,1.0,0.0,3.0,1.0,0.0
17673720,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8709837198257446,0.3706091344356537,0.3352975249290466,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9487384557724,0.4705208837985992,0.5141653418540955,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8256838917732239,0.3137910664081573,0.2208353132009506,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8427855372428894,0.3351026177406311,0.319261372089386,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.6462445855140686,0.1487165689468383,0.6815943121910095,284.9188842773437,284.95001220703125,304.1395568847656,297.55841064453125,300.517822265625,297.3010559082031,284.92095947265625,1.0,0.4686291813850403,1.0,1.0,0.7675113677978516,1.0,-2.40578842163086,1.1282880306243896,1.2775002717971802,0.5766189098358154,0.9377416968345642,0.9377416968345642,0.0,112.95809173583984,148.0,65168.08984375,0.0,1253.806884765625,1.0,279.1557922363281,283.218017578125,300.59130859375,304.8465881347656,293.1499938964844,293.1499938964844,278.8500061035156,36418.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957618832588196,1.0,0.0,0.0,3.832617998123169,3.832643985748291,9.801315172808245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.951171875,0.0,1749.2789306640625,1895.4371337890625,0.0,2432.74169921875,0.9462606906890868,1.0,0.0,3.0,1.0,0.0
17673780,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8478532433509827,0.3698814213275909,0.3350831866264343,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.919544517993927,0.4703962802886963,0.5141462683677673,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8063797950744629,0.3155895471572876,0.2224602401256561,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8227552175521851,0.3359715640544891,0.3206164240837097,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6305944919586182,0.1487820744514465,0.6845567226409912,284.8902282714844,284.95001220703125,304.1783142089844,297.5970764160156,300.5239562988281,297.2812194824219,284.895263671875,1.0,0.4788951575756073,1.0,1.0,0.7702018022537231,1.0,-2.412651777267456,1.1309148073196411,1.281736969947815,0.5775400400161743,0.8586483597755432,0.8586483597755432,0.0,126.48048400878906,136.0,65580.3203125,0.0,1317.5164794921875,1.0,278.85711669921875,283.1824035644531,300.60693359375,304.8996887207031,293.1499938964844,293.1499938964844,279.1499938964844,40444.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001116514205933,1.0,0.0,0.0,3.621446132659912,3.62147068977356,8.750993742978608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.6123046875,0.0,1534.625732421875,1895.4371337890625,0.0,2472.44580078125,0.9034396409988404,1.0,0.0,3.0,1.0,0.0
17673840,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8478532433509827,0.3698814213275909,0.3350831866264343,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.919544517993927,0.4703962802886963,0.5141462683677673,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8063797950744629,0.3155895471572876,0.2224602401256561,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8227552175521851,0.3359715640544891,0.3206164240837097,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6305944919586182,0.1487820744514465,0.6845567226409912,284.8902282714844,284.95001220703125,304.1783142089844,297.5970764160156,300.5239562988281,297.2812194824219,284.895263671875,1.0,0.4788951575756073,1.0,1.0,0.7702018022537231,1.0,-2.412651777267456,1.1309148073196411,1.281736969947815,0.5775400400161743,0.8586483597755432,0.8586483597755432,0.0,126.48048400878906,136.0,65580.3203125,0.0,1317.5164794921875,1.0,278.85711669921875,283.1824035644531,300.60693359375,304.8996887207031,293.1499938964844,293.1499938964844,279.1499938964844,40444.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001116514205933,1.0,0.0,0.0,3.621446132659912,3.62147068977356,8.750993742978608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.6123046875,0.0,1534.625732421875,1895.4371337890625,0.0,2472.44580078125,0.9034396409988404,1.0,0.0,3.0,1.0,0.0
17673900,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8441630005836487,0.370239645242691,0.3352051973342895,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9150620698928832,0.4712794125080108,0.5148109197616577,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8036006093025208,0.316966712474823,0.2233346104621887,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8197208046913147,0.336830735206604,0.3213269710540771,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.6281178593635559,0.1489991247653961,0.6855484843254089,285.0274658203125,284.95001220703125,304.1977844238281,297.6169738769531,300.53192138671875,297.2802124023437,285.03350830078125,1.0,0.4809119701385498,1.0,1.0,0.7715470194816589,1.0,-2.4165854454040527,1.1324909925460815,1.2840943336486816,0.5781068801879883,0.9519178867340088,0.9519178867340088,0.0,129.12535095214844,136.0,65090.51171875,0.0,1333.1710205078125,1.0,279.1016540527344,283.32666015625,300.57867431640625,304.7113647460937,293.1499938964844,293.1499938964844,279.1499938964844,34502.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935280799865723,1.0,0.0,0.0,3.6760637760162354,3.6760878562927246,9.016944204631728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.98046875,0.0,1551.0716552734375,1895.4371337890625,0.0,2412.4072265625,0.9122386574745178,1.0,0.0,3.0,1.0,0.0
17673960,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8443098068237305,0.3707738518714905,0.3356653749942779,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9155721068382264,0.4724610149860382,0.515990138053894,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8046578764915466,0.3184996247291565,0.2243795692920684,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8202518224716187,0.3378599286079407,0.3222570419311523,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.6283381581306458,0.1493320316076278,0.6868839859962463,285.0217590332031,284.95001220703125,304.2173156738281,297.6371765136719,300.5419616699219,297.2823181152344,285.01959228515625,1.0,0.4817037284374237,1.0,1.0,0.7724372744560242,1.0,-2.4223458766937256,1.1350977420806885,1.287248134613037,0.5793079137802124,0.9747445583343506,0.9747445583343506,0.0,129.45252990722656,124.0,65435.0625,0.0,1341.5460205078125,1.0,279.14306640625,283.3081359863281,300.61456298828125,304.8132629394531,293.1499938964844,293.1499938964844,278.8500061035156,33081.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918359637260437,1.0,0.0,0.0,3.7569520473480233,3.75697660446167,9.41812857035984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11155.890625,0.0,1632.9697265625,1895.4371337890625,0.0,2397.030029296875,0.9271528720855712,1.0,0.0,3.0,1.0,0.0
17674020,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8489214777946472,0.3705883920192718,0.3356649577617645,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9227718710899352,0.4739283919334411,0.517681360244751,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.811218798160553,0.3207615315914154,0.2260060161352157,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8256549835205078,0.3391598761081695,0.3235528767108917,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6321147084236145,0.1496976166963577,0.6883320808410645,284.9062805175781,284.95001220703125,304.2565002441406,297.6783752441406,300.55621337890625,297.2760314941406,284.9096984863281,1.0,0.4802907407283783,1.0,1.0,0.7742178440093994,1.0,-2.429368734359741,1.1380789279937744,1.2912898063659668,0.5806146264076233,0.8781152963638306,0.8781152963638306,0.0,126.60446166992188,112.0,66243.2421875,0.0,1338.3563232421875,1.0,278.8572692871094,283.185302734375,300.691162109375,305.0187683105469,293.1499938964844,293.1499938964844,279.1499938964844,38451.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798169732093811,1.0,0.0,0.0,3.655941247940064,3.655965566635132,8.918497087506694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.32421875,0.0,1558.157470703125,1895.4371337890625,0.0,2454.703369140625,0.9088004231452942,1.0,0.0,3.0,1.0,0.0
17674080,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8489214777946472,0.3705883920192718,0.3356649577617645,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9227718710899352,0.4739283919334411,0.517681360244751,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.811218798160553,0.3207615315914154,0.2260060161352157,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8256549835205078,0.3391598761081695,0.3235528767108917,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6321147084236145,0.1496976166963577,0.6883320808410645,284.9062805175781,284.95001220703125,304.2565002441406,297.6783752441406,300.55621337890625,297.2760314941406,284.9096984863281,1.0,0.4802907407283783,1.0,1.0,0.7742178440093994,1.0,-2.429368734359741,1.1380789279937744,1.2912898063659668,0.5806146264076233,0.8781152963638306,0.8781152963638306,0.0,126.60446166992188,112.0,66243.2421875,0.0,1338.3563232421875,1.0,278.8572692871094,283.185302734375,300.691162109375,305.0187683105469,293.1499938964844,293.1499938964844,279.1499938964844,38451.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798169732093811,1.0,0.0,0.0,3.655941247940064,3.655965566635132,8.918497087506694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.32421875,0.0,1558.157470703125,1895.4371337890625,0.0,2454.703369140625,0.9088004231452942,1.0,0.0,3.0,1.0,0.0
17674140,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8605895042419434,0.3715342879295349,0.335949033498764,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9390291571617126,0.4764170944690704,0.5197138786315918,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8238570094108582,0.3238151967525482,0.2277550995349884,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8373860120773315,0.3411371111869812,0.3249232172966003,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.6407915949821472,0.1504224985837936,0.6896951198577881,285.0318298339844,284.95001220703125,304.2958068847656,297.72039794921875,300.57647705078125,297.2805480957031,285.029052734375,1.0,0.4763023853302002,1.0,1.0,0.7759984135627747,1.0,-2.4372129440307617,1.1414984464645386,1.2957144975662231,0.5820416808128357,0.9988678097724916,0.9988678097724916,0.0,119.87118530273438,100.0,66097.625,0.0,1320.0159912109375,1.0,279.14337158203125,283.3070373535156,300.7031555175781,304.945556640625,293.1499938964844,293.1499938964844,278.8500061035156,32645.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912700772285461,1.0,0.0,0.0,3.797006368637085,3.79703140258789,9.62001990956196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.9140625,0.0,1676.844482421875,1895.4371337890625,0.0,2391.892822265625,0.9357991814613342,1.0,0.0,3.0,1.0,0.0
17674200,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8605895042419434,0.3715342879295349,0.335949033498764,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9390291571617126,0.4764170944690704,0.5197138786315918,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8238570094108582,0.3238151967525482,0.2277550995349884,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8373860120773315,0.3411371111869812,0.3249232172966003,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.6407915949821472,0.1504224985837936,0.6896951198577881,285.0318298339844,284.95001220703125,304.2958068847656,297.72039794921875,300.57647705078125,297.2805480957031,285.029052734375,1.0,0.4763023853302002,1.0,1.0,0.7759984135627747,1.0,-2.4372129440307617,1.1414984464645386,1.2957144975662231,0.5820416808128357,0.9988678097724916,0.9988678097724916,0.0,119.87118530273438,100.0,66097.625,0.0,1320.0159912109375,1.0,279.14337158203125,283.3070373535156,300.7031555175781,304.945556640625,293.1499938964844,293.1499938964844,278.8500061035156,32645.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912700772285461,1.0,0.0,0.0,3.797006368637085,3.79703140258789,9.62001990956196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.9140625,0.0,1676.844482421875,1895.4371337890625,0.0,2391.892822265625,0.9357991814613342,1.0,0.0,3.0,1.0,0.0
17674260,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8769369721412659,0.3713651299476623,0.3357815146446228,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9599556922912598,0.4779964685440063,0.5213548541069031,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8403255343437195,0.3261679112911224,0.2292992323637008,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.853595495223999,0.3424503207206726,0.3260383605957031,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6531388163566589,0.1509110778570175,0.6907249689102173,284.8967590332031,284.95001220703125,304.33514404296875,297.7629699707031,300.5910949707031,297.2750244140625,284.90118408203125,1.0,0.4707570970058441,1.0,1.0,0.7777960896492004,1.0,-2.443164110183716,1.1439502239227295,1.299214005470276,0.5830883383750916,0.8896259665489197,0.8896259665489197,0.0,111.32725524902344,88.0,66964.0546875,0.0,1291.706787109375,1.0,278.8562927246094,283.16668701171875,300.77880859375,305.15545654296875,293.1499938964844,293.1499938964844,279.1499938964844,38434.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981241941452026,1.0,0.0,0.0,3.710006713867188,3.710031747817993,9.18422813356301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10111.8876953125,0.0,1619.4742431640625,1895.4371337890625,0.0,2454.287353515625,0.9206107258796692,1.0,0.0,3.0,1.0,0.0
17674320,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8769369721412659,0.3713651299476623,0.3357815146446228,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9599556922912598,0.4779964685440063,0.5213548541069031,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8403255343437195,0.3261679112911224,0.2292992323637008,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.853595495223999,0.3424503207206726,0.3260383605957031,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6531388163566589,0.1509110778570175,0.6907249689102173,284.8967590332031,284.95001220703125,304.33514404296875,297.7629699707031,300.5910949707031,297.2750244140625,284.90118408203125,1.0,0.4707570970058441,1.0,1.0,0.7777960896492004,1.0,-2.443164110183716,1.1439502239227295,1.299214005470276,0.5830883383750916,0.8896259665489197,0.8896259665489197,0.0,111.32725524902344,88.0,66964.0546875,0.0,1291.706787109375,1.0,278.8562927246094,283.16668701171875,300.77880859375,305.15545654296875,293.1499938964844,293.1499938964844,279.1499938964844,38434.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981241941452026,1.0,0.0,0.0,3.710006713867188,3.710031747817993,9.18422813356301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10111.8876953125,0.0,1619.4742431640625,1895.4371337890625,0.0,2454.287353515625,0.9206107258796692,1.0,0.0,3.0,1.0,0.0
17674380,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9004462957382202,0.3723768889904022,0.3359633684158325,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9847587943077089,0.48055100440979,0.5232850909233093,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8635319471359253,0.329345703125,0.2310176342725753,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8767641186714172,0.3444503843784332,0.3272767066955566,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.6710014939308167,0.1517333984375,0.6918817758560181,285.0348205566406,284.95001220703125,304.3744201660156,297.8058166503906,300.6117553710937,297.2803955078125,285.0333557128906,1.0,0.4642335474491119,1.0,1.0,0.7795937061309814,1.0,-2.450334548950196,1.1470389366149902,1.3032957315444946,0.5843552947044373,1.0,1.0,0.0,101.2008819580078,76.0,66734.8828125,0.0,1258.11474609375,1.0,279.1433410644531,283.3025207519531,300.78912353515625,305.0747985839844,293.1499938964844,293.1499938964844,278.8500061035156,33156.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912555932998657,1.0,0.0,0.0,3.836165428161621,3.836190700531006,9.819467550187255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11413.9140625,0.0,1727.9532470703125,1895.4371337890625,0.0,2391.76123046875,0.9449423551559448,1.0,0.0,3.0,1.0,0.0
17674440,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9004462957382202,0.3723768889904022,0.3359633684158325,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9847587943077089,0.48055100440979,0.5232850909233093,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8635319471359253,0.329345703125,0.2310176342725753,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8767641186714172,0.3444503843784332,0.3272767066955566,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.6710014939308167,0.1517333984375,0.6918817758560181,285.0348205566406,284.95001220703125,304.3744201660156,297.8058166503906,300.6117553710937,297.2803955078125,285.0333557128906,1.0,0.4642335474491119,1.0,1.0,0.7795937061309814,1.0,-2.450334548950196,1.1470389366149902,1.3032957315444946,0.5843552947044373,1.0,1.0,0.0,101.2008819580078,76.0,66734.8828125,0.0,1258.11474609375,1.0,279.1433410644531,283.3025207519531,300.78912353515625,305.0747985839844,293.1499938964844,293.1499938964844,278.8500061035156,33156.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912555932998657,1.0,0.0,0.0,3.836165428161621,3.836190700531006,9.819467550187255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11413.9140625,0.0,1727.9532470703125,1895.4371337890625,0.0,2391.76123046875,0.9449423551559448,1.0,0.0,3.0,1.0,0.0
17674500,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9158592820167542,0.3724785149097442,0.3361202180385589,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.997355043888092,0.4815092086791992,0.5243473052978516,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8782635927200317,0.3306888937950134,0.2319310754537582,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8914116621017456,0.3452388048171997,0.3279750943183899,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6824131011962891,0.1520805060863495,0.6927502751350403,284.8861694335937,284.95001220703125,304.39404296875,297.8272399902344,300.6202087402344,297.2796936035156,284.8772888183594,1.0,0.4607941210269928,1.0,1.0,0.7804925441741943,1.0,-2.454611301422119,1.1489109992980957,1.3057003021240234,0.5852481722831726,0.9184337258338928,0.9184337258338928,0.0,95.8110809326172,76.0,67828.3203125,0.0,1240.6988525390625,1.0,278.8938293457031,283.1298217773437,300.8572998046875,305.3334655761719,293.1499938964844,293.1499938964844,278.8500061035156,35992.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796897828578949,1.0,0.0,0.0,3.836704969406128,3.836730718612671,9.822229003475511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.30859375,0.0,1750.9215087890625,1895.4371337890625,0.0,2443.096923828125,0.9453888535499572,1.0,0.0,3.0,1.0,0.0
17674560,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9276872873306274,0.3722710013389587,0.3358660936355591,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.4825226366519928,0.5125617980957031,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8894150853157043,0.3318042755126953,0.2326421439647674,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9022639393806458,0.3457779586315155,0.3284110724925995,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6908678412437439,0.1522869616746902,0.6932136416435242,284.8871765136719,284.95001220703125,304.41363525390625,297.8486328125,300.6264038085937,297.27667236328125,284.8900451660156,1.0,0.4567112326622009,1.0,1.0,0.7813970446586609,1.0,-2.447021484375,1.1448259353637695,1.302195429801941,0.5832829475402832,0.8951730132102966,0.8951730132102966,0.0,91.86216735839844,64.0,67499.8125,0.0,1213.6768798828125,1.0,278.856201171875,283.1481628417969,300.8641967773437,305.2847595214844,293.1499938964844,293.1499938964844,279.1499938964844,38510.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979445457458496,1.0,0.0,0.0,3.75655746459961,3.756582975387573,9.416149850949296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.283203125,0.0,1674.3115234375,1895.4371337890625,0.0,2452.6474609375,0.930875301361084,1.0,0.0,3.0,1.0,0.0
17674620,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9571910500526428,0.3726826310157776,0.3359047770500183,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.4909355938434601,0.4717806577682495,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.918449878692627,0.3348254859447479,0.2343272566795349,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.932090163230896,0.3475333750247955,0.3295260071754455,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7117441892623901,0.1530087441205978,0.6943118572235107,285.0025329589844,284.95001220703125,304.45263671875,297.89117431640625,300.6609802246094,297.3116455078125,285.0047912597656,1.0,0.4466281533241272,1.0,1.0,0.783206045627594,1.0,-2.4219627380371094,1.131724834442139,1.2902379035949707,0.5769045352935791,0.9835711717605592,0.9835711717605592,0.0,83.00141906738281,67.0,66333.6796875,0.0,1141.826904296875,1.0,279.1430969238281,283.2839660644531,300.8625183105469,305.1243591308594,293.1499938964844,293.1499938964844,278.8500061035156,34223.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888901233673096,1.0,0.0,0.0,3.8269741535186768,3.8269996643066406,9.772470548341516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11361.6708984375,0.0,1725.1854248046875,1895.4371337890625,0.0,2370.314453125,0.9442230463027954,1.0,0.0,3.0,1.0,0.0
17674680,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9571910500526428,0.3726826310157776,0.3359047770500183,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.4909355938434601,0.4717806577682495,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.918449878692627,0.3348254859447479,0.2343272566795349,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.932090163230896,0.3475333750247955,0.3295260071754455,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7117441892623901,0.1530087441205978,0.6943118572235107,285.0025329589844,284.95001220703125,304.45263671875,297.89117431640625,300.6609802246094,297.3116455078125,285.0047912597656,1.0,0.4466281533241272,1.0,1.0,0.783206045627594,1.0,-2.4219627380371094,1.131724834442139,1.2902379035949707,0.5769045352935791,0.9835711717605592,0.9835711717605592,0.0,83.00141906738281,67.0,66333.6796875,0.0,1141.826904296875,1.0,279.1430969238281,283.2839660644531,300.8625183105469,305.1243591308594,293.1499938964844,293.1499938964844,278.8500061035156,34223.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888901233673096,1.0,0.0,0.0,3.8269741535186768,3.8269996643066406,9.772470548341516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11361.6708984375,0.0,1725.1854248046875,1895.4371337890625,0.0,2370.314453125,0.9442230463027954,1.0,0.0,3.0,1.0,0.0
17674740,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9684978127479552,0.3727077841758728,0.3357717990875244,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.4995743632316589,0.4556926488876343,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9336352944374084,0.3372739255428314,0.2360919564962387,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9458974599838256,0.3487339913845062,0.3307467103004455,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7205909490585327,0.1535578668117523,0.6966888308525085,284.8856506347656,284.95001220703125,304.4914245605469,297.93310546875,300.69403076171875,297.34765625,284.8902587890625,1.0,0.4406102001667022,1.0,1.0,0.7850150465965271,1.0,-2.3955533504486084,1.1184353828430176,1.2771180868148804,0.5682362914085388,0.8675082921981812,0.8675082921981812,0.0,79.10746765136719,70.0,66229.4765625,0.0,1103.5797119140625,1.0,278.856689453125,283.1695251464844,300.9323425292969,305.2716064453125,293.1499938964844,293.1499938964844,279.1499938964844,40064.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924294471740723,1.0,0.0,0.0,3.6674649715423584,3.667490005493164,8.974809588835342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.240234375,0.0,1583.23974609375,1895.4371337890625,0.0,2402.4208984375,0.9127809405326844,1.0,0.0,3.0,1.0,0.0
17674800,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9684978127479552,0.3727077841758728,0.3357717990875244,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.4995743632316589,0.4556926488876343,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9336352944374084,0.3372739255428314,0.2360919564962387,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9458974599838256,0.3487339913845062,0.3307467103004455,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7205909490585327,0.1535578668117523,0.6966888308525085,284.8856506347656,284.95001220703125,304.4914245605469,297.93310546875,300.69403076171875,297.34765625,284.8902587890625,1.0,0.4406102001667022,1.0,1.0,0.7850150465965271,1.0,-2.3955533504486084,1.1184353828430176,1.2771180868148804,0.5682362914085388,0.8675082921981812,0.8675082921981812,0.0,79.10746765136719,70.0,66229.4765625,0.0,1103.5797119140625,1.0,278.856689453125,283.1695251464844,300.9323425292969,305.2716064453125,293.1499938964844,293.1499938964844,279.1499938964844,40064.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924294471740723,1.0,0.0,0.0,3.6674649715423584,3.667490005493164,8.974809588835342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.240234375,0.0,1583.23974609375,1895.4371337890625,0.0,2402.4208984375,0.9127809405326844,1.0,0.0,3.0,1.0,0.0
17674860,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9792676568031312,0.3738139569759369,0.3363863527774811,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9990000128746032,0.5092192888259888,0.4407531321048736,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9487026929855348,0.3406186699867248,0.2381632775068283,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9590303301811218,0.3506885766983032,0.3322617411613464,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.729141116142273,0.1545292437076568,0.6999431252479553,285.0133056640625,284.95001220703125,304.5298767089844,297.97418212890625,300.7352294921875,297.3933410644531,285.0106201171875,1.0,0.4376420974731445,1.0,1.0,0.785876989364624,1.0,-2.388892889022827,1.1149353981018066,1.2739574909210205,0.5660971403121948,0.9772289991378784,0.9772289991378784,0.0,76.18894958496094,88.0,65752.5625,0.0,1084.3021240234375,1.0,279.1433410644531,283.296630859375,300.946533203125,305.1742553710937,293.1499938964844,293.1499938964844,278.8500061035156,33399.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833301424980164,1.0,0.0,0.0,3.786067247390747,3.7860922813415527,9.564669198880438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.939453125,0.0,1669.7030029296875,1895.4371337890625,0.0,2320.0908203125,0.9337905645370485,1.0,0.0,3.0,1.0,0.0
17674920,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9792676568031312,0.3738139569759369,0.3363863527774811,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9990000128746032,0.5092192888259888,0.4407531321048736,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9487026929855348,0.3406186699867248,0.2381632775068283,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9590303301811218,0.3506885766983032,0.3322617411613464,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.729141116142273,0.1545292437076568,0.6999431252479553,285.0133056640625,284.95001220703125,304.5298767089844,297.97418212890625,300.7352294921875,297.3933410644531,285.0106201171875,1.0,0.4376420974731445,1.0,1.0,0.785876989364624,1.0,-2.388892889022827,1.1149353981018066,1.2739574909210205,0.5660971403121948,0.9772289991378784,0.9772289991378784,0.0,76.18894958496094,88.0,65752.5625,0.0,1084.3021240234375,1.0,279.1433410644531,283.296630859375,300.946533203125,305.1742553710937,293.1499938964844,293.1499938964844,278.8500061035156,33399.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833301424980164,1.0,0.0,0.0,3.786067247390747,3.7860922813415527,9.564669198880438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.939453125,0.0,1669.7030029296875,1895.4371337890625,0.0,2320.0908203125,0.9337905645370485,1.0,0.0,3.0,1.0,0.0
17674980,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.973358690738678,0.3738194406032562,0.3367263376712799,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9990000128746032,0.516390860080719,0.4499533176422119,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9444143176078796,0.3432881832122803,0.2402073591947555,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9535269737243652,0.3520180284976959,0.3337708413600921,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7258220314979553,0.1552875339984893,0.7040686011314392,284.9151916503906,284.95001220703125,304.5679626464844,298.0140991210937,300.7648010253906,297.4135131835937,284.9206237792969,1.0,0.4425423443317413,1.0,1.0,0.786738932132721,1.0,-2.408110380172729,1.1242977380752563,1.2838125228881836,0.5707117319107056,0.8903132081031799,0.8903132081031799,0.0,78.42495727539062,106.0,66850.28125,0.0,1114.8492431640625,1.0,278.856689453125,283.189697265625,301.025146484375,305.38507080078125,293.1499938964844,293.1499938964844,279.1499938964844,38237.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789137601852417,1.0,0.0,0.0,3.6844987869262695,3.684523582458496,9.058371119863297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.068359375,0.0,1588.7860107421875,1895.4371337890625,0.0,2372.55615234375,0.915339469909668,1.0,0.0,3.0,1.0,0.0
17675040,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.973358690738678,0.3738194406032562,0.3367263376712799,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9990000128746032,0.516390860080719,0.4499533176422119,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9444143176078796,0.3432881832122803,0.2402073591947555,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9535269737243652,0.3520180284976959,0.3337708413600921,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7258220314979553,0.1552875339984893,0.7040686011314392,284.9151916503906,284.95001220703125,304.5679626464844,298.0140991210937,300.7648010253906,297.4135131835937,284.9206237792969,1.0,0.4425423443317413,1.0,1.0,0.786738932132721,1.0,-2.408110380172729,1.1242977380752563,1.2838125228881836,0.5707117319107056,0.8903132081031799,0.8903132081031799,0.0,78.42495727539062,106.0,66850.28125,0.0,1114.8492431640625,1.0,278.856689453125,283.189697265625,301.025146484375,305.38507080078125,293.1499938964844,293.1499938964844,279.1499938964844,38237.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789137601852417,1.0,0.0,0.0,3.6844987869262695,3.684523582458496,9.058371119863297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.068359375,0.0,1588.7860107421875,1895.4371337890625,0.0,2372.55615234375,0.915339469909668,1.0,0.0,3.0,1.0,0.0
17675100,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9652442932128906,0.374314397573471,0.3369715511798858,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9990000128746032,0.51871657371521,0.4619643688201904,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9365668892860411,0.3449779450893402,0.2412885725498199,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.9451149106025696,0.3529627621173858,0.3345608413219452,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.7205826640129089,0.1557617932558059,0.7062519192695618,285.0635681152344,284.95001220703125,304.5868225097656,298.0335388183594,300.7763977050781,297.41632080078125,285.07135009765625,1.0,0.4471780955791473,1.0,1.0,0.7871699333190918,1.0,-2.4258131980896,1.132980227470398,1.2928329706192017,0.5752079486846924,1.0,1.0,0.0,81.18487548828125,106.0,66709.59375,0.0,1146.2763671875,1.0,279.1033630371094,283.3405456542969,301.005126953125,305.2294311523437,293.1499938964844,293.1499938964844,279.1499938964844,33250.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840206027030945,1.0,0.0,0.0,3.7552216053009033,3.755246162414551,9.409453696207492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10629.62109375,0.0,1632.245849609375,1895.4371337890625,0.0,2326.312744140625,0.9288462996482848,1.0,0.0,3.0,1.0,0.0
17675160,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.9553024768829346,0.3750377297401428,0.3376755118370056,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.9990000128746032,0.5202166438102722,0.4768987894058227,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.9270704984664916,0.3468530774116516,0.2426390498876571,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.9348899722099304,0.3540999591350555,0.335686057806015,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7142052054405212,0.1563173681497573,0.709165096282959,285.08697509765625,284.95001220703125,304.6055603027344,298.0526123046875,300.7855224609375,297.41461181640625,285.089111328125,1.0,0.4530487358570099,1.0,1.0,0.7880722284317017,1.0,-2.4487266540527344,1.1441251039505005,1.304601550102234,0.5809965133666992,1.0,1.0,0.0,84.73472595214844,124.0,67363.2265625,0.0,1187.4930419921875,1.0,279.14324951171875,283.3479919433594,301.043212890625,305.3559265136719,293.1499938964844,293.1499938964844,278.8500061035156,33008.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838515639305115,1.0,0.0,0.0,3.827225208282471,3.827250480651856,9.77375179900264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11571.7529296875,0.0,1715.95068359375,1895.4371337890625,0.0,2324.7890625,0.9428954124450684,1.0,0.0,3.0,1.0,0.0
17675220,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9273921847343444,0.3751352727413177,0.3384341895580292,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9990000128746032,0.5191842317581177,0.5169025659561157,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.902784824371338,0.3496603369712829,0.2450288385152816,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9084115624427797,0.3555280864238739,0.3376061916351318,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.696159303188324,0.1569418460130691,0.7142311334609985,284.9502868652344,284.95001220703125,304.64263916015625,298.08935546875,300.7864685058594,297.37799072265625,284.9539489746094,1.0,0.4675891399383545,1.0,1.0,0.7898768186569214,1.0,-2.5026862621307373,1.1704049110412598,1.332281231880188,0.5948213934898376,0.968493402004242,0.968493402004242,0.0,94.49147033691406,142.0,69764.171875,0.0,1293.357177734375,1.0,278.855712890625,283.1741027832031,301.1233215332031,305.6619567871094,293.1499938964844,293.1499938964844,278.54998779296875,35332.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940275073051453,1.0,0.0,0.0,3.859286069869995,3.859312057495117,9.938188441083184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.3427734375,0.0,1773.4296875,1895.4371337890625,0.0,2416.950439453125,0.9518792033195496,1.0,0.0,3.0,1.0,0.0
17675280,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9273921847343444,0.3751352727413177,0.3384341895580292,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9990000128746032,0.5191842317581177,0.5169025659561157,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.902784824371338,0.3496603369712829,0.2450288385152816,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9084115624427797,0.3555280864238739,0.3376061916351318,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.696159303188324,0.1569418460130691,0.7142311334609985,284.9502868652344,284.95001220703125,304.64263916015625,298.08935546875,300.7864685058594,297.37799072265625,284.9539489746094,1.0,0.4675891399383545,1.0,1.0,0.7898768186569214,1.0,-2.5026862621307373,1.1704049110412598,1.332281231880188,0.5948213934898376,0.968493402004242,0.968493402004242,0.0,94.49147033691406,142.0,69764.171875,0.0,1293.357177734375,1.0,278.855712890625,283.1741027832031,301.1233215332031,305.6619567871094,293.1499938964844,293.1499938964844,278.54998779296875,35332.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940275073051453,1.0,0.0,0.0,3.859286069869995,3.859312057495117,9.938188441083184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.3427734375,0.0,1773.4296875,1895.4371337890625,0.0,2416.950439453125,0.9518792033195496,1.0,0.0,3.0,1.0,0.0
17675340,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8950079083442688,0.3747065961360931,0.3384706974029541,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.99662983417511,0.5134413838386536,0.5615079402923584,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8757516145706177,0.3520313203334808,0.2470167428255081,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8797429800033569,0.3564380407333374,0.338951826095581,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.6736339330673218,0.157076895236969,0.7173783183097839,284.9198303222656,284.95001220703125,304.6791076660156,298.1241149902344,300.7728271484375,297.3144226074219,284.9247131347656,1.0,0.4844638109207153,1.0,1.0,0.7916813492774963,1.0,-2.5582854747772217,1.197395086288452,1.36089026927948,0.6095139980316162,0.9118441343307496,0.9118441343307496,0.0,107.88249969482422,160.0,71653.6953125,0.0,1420.8382568359375,1.0,278.5565490722656,283.1085205078125,301.1507263183594,305.8258056640625,293.1499938964844,293.1499938964844,278.25,37940.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015913367271423,1.0,0.0,0.0,3.760662794113159,3.760688304901123,9.4367425163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.0029296875,0.0,1674.7630615234375,1895.4371337890625,0.0,2485.9833984375,0.9323219656944276,1.0,0.0,3.0,1.0,0.0
17675400,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8950079083442688,0.3747065961360931,0.3384706974029541,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.99662983417511,0.5134413838386536,0.5615079402923584,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8757516145706177,0.3520313203334808,0.2470167428255081,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8797429800033569,0.3564380407333374,0.338951826095581,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.6736339330673218,0.157076895236969,0.7173783183097839,284.9198303222656,284.95001220703125,304.6791076660156,298.1241149902344,300.7728271484375,297.3144226074219,284.9247131347656,1.0,0.4844638109207153,1.0,1.0,0.7916813492774963,1.0,-2.5582854747772217,1.197395086288452,1.36089026927948,0.6095139980316162,0.9118441343307496,0.9118441343307496,0.0,107.88249969482422,160.0,71653.6953125,0.0,1420.8382568359375,1.0,278.5565490722656,283.1085205078125,301.1507263183594,305.8258056640625,293.1499938964844,293.1499938964844,278.25,37940.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015913367271423,1.0,0.0,0.0,3.760662794113159,3.760688304901123,9.4367425163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.0029296875,0.0,1674.7630615234375,1895.4371337890625,0.0,2485.9833984375,0.9323219656944276,1.0,0.0,3.0,1.0,0.0
17675460,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8544982075691223,0.3743036389350891,0.3388747274875641,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.952876627445221,0.5096453428268433,0.5570880174636841,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8393563032150269,0.3543665409088135,0.2492401003837585,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8417682647705078,0.3572354018688202,0.3405352234840393,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6436388492584229,0.1569117903709411,0.7207912802696228,284.9101257324219,284.95001220703125,304.7149353027344,298.15655517578125,300.7665710449219,297.27459716796875,284.9113464355469,1.0,0.4995031058788299,1.0,1.0,0.7949177622795105,1.0,-2.5617051124572754,1.1982622146606443,1.3634427785873413,0.6096644401550293,0.8534759283065796,0.8534759283065796,0.0,128.96533203125,163.0,71999.9296875,0.0,1517.96484375,1.0,278.2577819824219,283.0816955566406,301.1646423339844,305.8879089355469,293.1499938964844,293.1499938964844,278.54998779296875,39671.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054327368736267,1.0,0.0,0.0,3.568366289138794,3.568390130996704,8.496344889863394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.599609375,0.0,1471.087890625,1895.4371337890625,0.0,2521.198486328125,0.8911970257759094,1.0,0.0,3.0,1.0,0.0
