time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8544982075691223,0.3743036389350891,0.3388747274875641,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.952876627445221,0.5096453428268433,0.5570880174636841,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8393563032150269,0.3543665409088135,0.2492401003837585,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8417682647705078,0.3572354018688202,0.3405352234840393,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6436388492584229,0.1569117903709411,0.7207912802696228,284.9101257324219,284.95001220703125,304.7149353027344,298.15655517578125,300.7665710449219,297.27459716796875,284.9113464355469,1.0,0.4995031058788299,1.0,1.0,0.7949177622795105,1.0,-2.5617051124572754,1.1982622146606443,1.3634427785873413,0.6096644401550293,0.8534759283065796,0.8534759283065796,0.0,128.96533203125,163.0,71999.9296875,0.0,1517.96484375,1.0,278.2577819824219,283.0816955566406,301.1646423339844,305.8879089355469,293.1499938964844,293.1499938964844,278.54998779296875,39671.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054327368736267,1.0,0.0,0.0,3.568366289138794,3.568390130996704,8.496344889863394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.599609375,0.0,1471.087890625,1895.4371337890625,0.0,2521.198486328125,0.8911970257759094,1.0,0.0,3.0,1.0,0.0
17675580,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8365603089332581,0.3750200867652893,0.339806467294693,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9282294511795044,0.5100486874580383,0.5572698712348938,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8240098357200623,0.3576602041721344,0.2517641186714172,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8251431584358215,0.3588315844535827,0.3423778116703033,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.6304683685302734,0.157150313258171,0.7237820625305176,285.0139465332031,284.95001220703125,304.7499694824219,298.1864013671875,300.7799377441406,297.2713928222656,285.0115966796875,1.0,0.5093806982040405,1.0,1.0,0.7981541156768799,1.0,-2.571850061416626,1.202494740486145,1.3693552017211914,0.611488938331604,0.9535497426986694,0.9535497426986694,0.0,142.15737915039062,151.0,71885.671875,0.0,1589.4375,1.0,278.5426330566406,283.1866760253906,301.1703186035156,305.80352783203125,293.1499938964844,293.1499938964844,278.25,33158.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989093065261841,1.0,0.0,0.0,3.701500654220581,3.701524496078491,9.142162298303448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12510.9326171875,0.0,1569.6668701171875,1895.4371337890625,0.0,2461.457275390625,0.914512038230896,1.0,0.0,3.0,1.0,0.0
17675640,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8365603089332581,0.3750200867652893,0.339806467294693,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9282294511795044,0.5100486874580383,0.5572698712348938,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8240098357200623,0.3576602041721344,0.2517641186714172,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8251431584358215,0.3588315844535827,0.3423778116703033,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.6304683685302734,0.157150313258171,0.7237820625305176,285.0139465332031,284.95001220703125,304.7499694824219,298.1864013671875,300.7799377441406,297.2713928222656,285.0115966796875,1.0,0.5093806982040405,1.0,1.0,0.7981541156768799,1.0,-2.571850061416626,1.202494740486145,1.3693552017211914,0.611488938331604,0.9535497426986694,0.9535497426986694,0.0,142.15737915039062,151.0,71885.671875,0.0,1589.4375,1.0,278.5426330566406,283.1866760253906,301.1703186035156,305.80352783203125,293.1499938964844,293.1499938964844,278.25,33158.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989093065261841,1.0,0.0,0.0,3.701500654220581,3.701524496078491,9.142162298303448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12510.9326171875,0.0,1569.6668701171875,1895.4371337890625,0.0,2461.457275390625,0.914512038230896,1.0,0.0,3.0,1.0,0.0
17675700,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.833573579788208,0.3748660087585449,0.3400362133979797,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.924188196659088,0.5102642178535461,0.5577871799468994,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8220548629760742,0.3589776456356048,0.2529006898403168,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8226000070571899,0.3593363165855407,0.3431354463100433,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6283374428749084,0.1571784913539886,0.7247235178947449,284.87811279296875,284.95001220703125,304.7672119140625,298.2002868652344,300.78515625,297.267578125,284.87384033203125,1.0,0.511266827583313,1.0,1.0,0.799772322177887,1.0,-2.576080083847046,1.2041802406311035,1.371899962425232,0.612271785736084,0.863170862197876,0.863170862197876,0.0,144.7410888671875,151.0,72747.484375,0.0,1606.5888671875,1.0,278.29656982421875,283.035888671875,301.2274475097656,306.0492248535156,293.1499938964844,293.1499938964844,278.25,37377.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040884733200073,1.0,0.0,0.0,3.671924829483032,3.67194938659668,8.99665053566423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.4423828125,0.0,1568.0670166015625,1895.4371337890625,0.0,2508.864013671875,0.908881425857544,1.0,0.0,3.0,1.0,0.0
17675760,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.832545280456543,0.3745932281017303,0.339795172214508,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.9231355786323548,0.5104740858078003,0.5579676032066345,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.822094202041626,0.3602128326892853,0.2537636160850525,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8220576643943787,0.3597152531147003,0.3435264825820923,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.6277022957801819,0.1571502238512039,0.7247374057769775,284.9173889160156,284.95001220703125,304.78424072265625,298.2134094238281,300.7899169921875,297.2626953125,284.9200134277344,1.0,0.5117589235305786,1.0,1.0,0.800832986831665,1.0,-2.577504396438598,1.204617261886597,1.3728872537612915,0.6123961806297302,0.8702595233917236,0.8702595233917236,0.0,145.4538116455078,139.0,72576.1328125,0.0,1611.684814453125,1.0,278.2575378417969,283.0811767578125,301.22564697265625,305.9853820800781,293.1499938964844,293.1499938964844,278.54998779296875,38212.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047453165054321,1.0,0.0,0.0,3.5955147743225098,3.595538854598999,8.626119551990996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.173828125,0.0,1489.7015380859375,1895.4371337890625,0.0,2514.889404296875,0.8954509496688843,1.0,0.0,3.0,1.0,0.0
17675820,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8373019099235535,0.3752354383468628,0.3399800062179565,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9303721785545348,0.5121703147888184,0.5592799782752991,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8287478089332581,0.3636093139648437,0.2558587491512298,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.827430009841919,0.3612519800662994,0.3446415364742279,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6313082575798035,0.1575214862823486,0.7251840829849243,285.0151062011719,284.95001220703125,304.8175964355469,298.2372131347656,300.80682373046875,297.2666931152344,285.01220703125,1.0,0.5100303292274475,1.0,1.0,0.8029542565345764,1.0,-2.583486795425415,1.2070844173431396,1.3764023780822754,0.6134165525436401,0.9699587225914,0.9699587225914,0.0,142.0862274169922,127.0,72419.71875,0.0,1605.1455078125,1.0,278.5429382324219,283.1785583496094,301.22528076171875,305.8983764648437,293.1499938964844,293.1499938964844,278.25,32853.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992473244667053,1.0,0.0,0.0,3.736439943313599,3.736464262008667,9.315566558143472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12633.267578125,0.0,1607.3765869140625,1895.4371337890625,0.0,2464.545654296875,0.9221698045730592,1.0,0.0,3.0,1.0,0.0
17675880,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8373019099235535,0.3752354383468628,0.3399800062179565,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9303721785545348,0.5121703147888184,0.5592799782752991,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8287478089332581,0.3636093139648437,0.2558587491512298,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.827430009841919,0.3612519800662994,0.3446415364742279,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6313082575798035,0.1575214862823486,0.7251840829849243,285.0151062011719,284.95001220703125,304.8175964355469,298.2372131347656,300.80682373046875,297.2666931152344,285.01220703125,1.0,0.5100303292274475,1.0,1.0,0.8029542565345764,1.0,-2.583486795425415,1.2070844173431396,1.3764023780822754,0.6134165525436401,0.9699587225914,0.9699587225914,0.0,142.0862274169922,127.0,72419.71875,0.0,1605.1455078125,1.0,278.5429382324219,283.1785583496094,301.22528076171875,305.8983764648437,293.1499938964844,293.1499938964844,278.25,32853.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992473244667053,1.0,0.0,0.0,3.736439943313599,3.736464262008667,9.315566558143472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12633.267578125,0.0,1607.3765869140625,1895.4371337890625,0.0,2464.545654296875,0.9221698045730592,1.0,0.0,3.0,1.0,0.0
17675940,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8463958501815796,0.3748466372489929,0.3396242558956146,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9436485171318054,0.5130429267883301,0.5601832866668701,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8397498726844788,0.3662988841533661,0.257665753364563,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8371153473854065,0.3621223568916321,0.3453859388828277,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6383013725280762,0.1576773077249527,0.7249959111213684,284.9080810546875,284.95001220703125,304.8500061035156,298.2575378417969,300.81756591796875,297.2605895996094,284.91070556640625,1.0,0.5058265924453735,1.0,1.0,0.8050755262374878,1.0,-2.586848735809326,1.208236575126648,1.3786122798919678,0.6138628125190735,0.8757157325744629,0.8757157325744629,0.0,135.47642517089844,115.0,73064.171875,0.0,1580.6494140625,1.0,278.25714111328125,283.06414794921875,301.2710876464844,306.0675354003906,293.1499938964844,293.1499938964844,278.54998779296875,38316.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053157329559326,1.0,0.0,0.0,3.6320042610168457,3.632028579711914,8.80209370279772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.556640625,0.0,1530.4869384765625,1895.4371337890625,0.0,2520.124267578125,0.9034615755081176,1.0,0.0,3.0,1.0,0.0
17676000,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8463958501815796,0.3748466372489929,0.3396242558956146,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9436485171318054,0.5130429267883301,0.5601832866668701,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8397498726844788,0.3662988841533661,0.257665753364563,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8371153473854065,0.3621223568916321,0.3453859388828277,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6383013725280762,0.1576773077249527,0.7249959111213684,284.9080810546875,284.95001220703125,304.8500061035156,298.2575378417969,300.81756591796875,297.2605895996094,284.91070556640625,1.0,0.5058265924453735,1.0,1.0,0.8050755262374878,1.0,-2.586848735809326,1.208236575126648,1.3786122798919678,0.6138628125190735,0.8757157325744629,0.8757157325744629,0.0,135.47642517089844,115.0,73064.171875,0.0,1580.6494140625,1.0,278.25714111328125,283.06414794921875,301.2710876464844,306.0675354003906,293.1499938964844,293.1499938964844,278.54998779296875,38316.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053157329559326,1.0,0.0,0.0,3.6320042610168457,3.632028579711914,8.80209370279772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.556640625,0.0,1530.4869384765625,1895.4371337890625,0.0,2520.124267578125,0.9034615755081176,1.0,0.0,3.0,1.0,0.0
17676060,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8611656427383423,0.3756014108657837,0.3396759331226349,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9627687931060792,0.5149417519569397,0.5614914298057556,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8563477396965027,0.3698942363262176,0.2597194314002991,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8520956039428711,0.3637021481990814,0.3462986946105957,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6494152545928955,0.1582113653421402,0.7250859141349792,285.012939453125,284.95001220703125,304.8815002441406,298.2745361328125,300.83447265625,297.2663269042969,285.0102233886719,1.0,0.500184178352356,1.0,1.0,0.8071619868278503,1.0,-2.5919442176818848,1.2102855443954468,1.3816585540771484,0.6146795153617859,0.9766818881034852,0.9766818881034852,0.0,126.35489654541016,103.0,72821.375,0.0,1547.3663330078125,1.0,278.5431823730469,283.1695861816406,301.2628173828125,305.96563720703125,293.1499938964844,293.1499938964844,278.25,33009.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998386025428772,1.0,0.0,0.0,3.764467477798462,3.764492034912109,9.455845315642364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12722.8544921875,0.0,1641.2130126953125,1895.4371337890625,0.0,2469.94921875,0.9286152720451356,1.0,0.0,3.0,1.0,0.0
17676120,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8611656427383423,0.3756014108657837,0.3396759331226349,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9627687931060792,0.5149417519569397,0.5614914298057556,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8563477396965027,0.3698942363262176,0.2597194314002991,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8520956039428711,0.3637021481990814,0.3462986946105957,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6494152545928955,0.1582113653421402,0.7250859141349792,285.012939453125,284.95001220703125,304.8815002441406,298.2745361328125,300.83447265625,297.2663269042969,285.0102233886719,1.0,0.500184178352356,1.0,1.0,0.8071619868278503,1.0,-2.5919442176818848,1.2102855443954468,1.3816585540771484,0.6146795153617859,0.9766818881034852,0.9766818881034852,0.0,126.35489654541016,103.0,72821.375,0.0,1547.3663330078125,1.0,278.5431823730469,283.1695861816406,301.2628173828125,305.96563720703125,293.1499938964844,293.1499938964844,278.25,33009.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998386025428772,1.0,0.0,0.0,3.764467477798462,3.764492034912109,9.455845315642364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12722.8544921875,0.0,1641.2130126953125,1895.4371337890625,0.0,2469.94921875,0.9286152720451356,1.0,0.0,3.0,1.0,0.0
17676180,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8798145055770874,0.3753146231174469,0.339294821023941,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9832072257995604,0.5158754587173462,0.5623535513877869,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8771607279777527,0.3727622926235199,0.2615595459938049,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8711189031600952,0.3646173775196075,0.346957802772522,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6638290286064148,0.1585194021463394,0.7249689698219299,284.90478515625,284.95001220703125,304.9122314453125,298.2885131835937,300.84503173828125,297.2613525390625,284.9076232910156,1.0,0.4936676025390625,1.0,1.0,0.8092484474182129,1.0,-2.595255374908448,1.21142840385437,1.3838269710540771,0.6151660680770874,0.8798755407333374,0.8798755407333374,0.0,116.37122344970705,91.0,73452.3046875,0.0,1507.716552734375,1.0,278.2569580078125,283.05401611328125,301.3021240234375,306.126708984375,293.1499938964844,293.1499938964844,278.54998779296875,38418.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058932423591614,1.0,0.0,0.0,3.6585495471954346,3.658574104309082,8.931228308028949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11366.2529296875,0.0,1560.8414306640625,1895.4371337890625,0.0,2525.426513671875,0.909413754940033,1.0,0.0,3.0,1.0,0.0
17676240,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8798145055770874,0.3753146231174469,0.339294821023941,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9832072257995604,0.5158754587173462,0.5623535513877869,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8771607279777527,0.3727622926235199,0.2615595459938049,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8711189031600952,0.3646173775196075,0.346957802772522,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6638290286064148,0.1585194021463394,0.7249689698219299,284.90478515625,284.95001220703125,304.9122314453125,298.2885131835937,300.84503173828125,297.2613525390625,284.9076232910156,1.0,0.4936676025390625,1.0,1.0,0.8092484474182129,1.0,-2.595255374908448,1.21142840385437,1.3838269710540771,0.6151660680770874,0.8798755407333374,0.8798755407333374,0.0,116.37122344970705,91.0,73452.3046875,0.0,1507.716552734375,1.0,278.2569580078125,283.05401611328125,301.3021240234375,306.126708984375,293.1499938964844,293.1499938964844,278.54998779296875,38418.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058932423591614,1.0,0.0,0.0,3.6585495471954346,3.658574104309082,8.931228308028949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11366.2529296875,0.0,1560.8414306640625,1895.4371337890625,0.0,2525.426513671875,0.909413754940033,1.0,0.0,3.0,1.0,0.0
17676300,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8913242816925049,0.3756606578826904,0.3391363024711609,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9937125444412231,0.516744077205658,0.5627564191818237,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.889851450920105,0.3745813369750976,0.2625040411949157,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8828174471855164,0.3653578162193298,0.3472600281238556,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.6727689504623413,0.1588054001331329,0.7248277068138123,285.0308837890625,284.95001220703125,304.9272766113281,298.2944641113281,300.8528137207031,297.263671875,285.0346984863281,1.0,0.4901555180549621,1.0,1.0,0.8102917075157166,1.0,-2.5968096256256104,1.2119678258895874,1.3848416805267334,0.6153187155723572,0.9689954519271852,0.9689954519271852,0.0,111.02812957763672,91.0,72881.5234375,0.0,1486.1661376953125,1.0,278.50250244140625,283.1892395019531,301.268798828125,305.92779541015625,293.1499938964844,293.1499938964844,278.54998779296875,33884.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010812401771545,1.0,0.0,0.0,3.712533950805664,3.712558269500733,9.196745622830348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.25,0.0,1587.76025390625,1895.4371337890625,0.0,2481.314697265625,0.91960346698761,1.0,0.0,3.0,1.0,0.0
17676360,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.903132975101471,0.3761366605758667,0.3393834233283996,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9990000128746032,0.5179333090782166,0.5562262535095215,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9028252959251404,0.3765181601047516,0.2637038826942444,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.894791305065155,0.3662220537662506,0.3478660881519317,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6819975972175598,0.1591672301292419,0.7254672646522522,285.01104736328125,284.95001220703125,304.9421081542969,298.2997131347656,300.8612976074219,297.26837158203125,285.0071105957031,1.0,0.4863843023777008,1.0,1.0,0.8113412857055664,1.0,-2.594959020614624,1.210776448249817,1.384182691574097,0.6147797703742981,0.9810916781425476,0.9810916781425476,0.0,106.09455871582033,79.0,73074.5859375,0.0,1460.88720703125,1.0,278.5430908203125,283.16082763671875,301.2882385253906,306.0145263671875,293.1499938964844,293.1499938964844,278.25,33124.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004918098449707,1.0,0.0,0.0,3.785761594772339,3.785786390304565,9.5631241947558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12784.7666015625,0.0,1667.208251953125,1895.4371337890625,0.0,2475.922607421875,0.933621883392334,1.0,0.0,3.0,1.0,0.0
17676420,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9263205528259276,0.3757125735282898,0.3389482498168945,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.5235554575920105,0.5192258954048157,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9289937019348145,0.3793569207191467,0.2655828893184662,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9177460074424744,0.3669905364513397,0.3484703600406647,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6989449262619019,0.1594190597534179,0.7255542278289795,284.89324951171875,284.95001220703125,304.9711608886719,298.3082275390625,300.87725830078125,297.2818908691406,284.8904724121094,1.0,0.4769336581230163,1.0,1.0,0.8134405016899109,1.0,-2.5720973014831543,1.199576735496521,1.3725206851959229,0.605872392654419,0.8653594255447388,0.8653594255447388,0.0,97.15909576416016,67.0,72805.734375,0.0,1384.40234375,1.0,278.25732421875,283.0419616699219,301.31317138671875,306.1063537597656,293.1499938964844,293.1499938964844,278.54998779296875,38727.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047477602958679,1.0,0.0,0.0,3.6389124393463135,3.638936996459961,8.835609719426429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11278.4482421875,0.0,1541.2103271484375,1895.4371337890625,0.0,2514.91162109375,0.905100166797638,1.0,0.0,3.0,1.0,0.0
17676480,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9263205528259276,0.3757125735282898,0.3389482498168945,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.5235554575920105,0.5192258954048157,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9289937019348145,0.3793569207191467,0.2655828893184662,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9177460074424744,0.3669905364513397,0.3484703600406647,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6989449262619019,0.1594190597534179,0.7255542278289795,284.89324951171875,284.95001220703125,304.9711608886719,298.3082275390625,300.87725830078125,297.2818908691406,284.8904724121094,1.0,0.4769336581230163,1.0,1.0,0.8134405016899109,1.0,-2.5720973014831543,1.199576735496521,1.3725206851959229,0.605872392654419,0.8653594255447388,0.8653594255447388,0.0,97.15909576416016,67.0,72805.734375,0.0,1384.40234375,1.0,278.25732421875,283.0419616699219,301.31317138671875,306.1063537597656,293.1499938964844,293.1499938964844,278.54998779296875,38727.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047477602958679,1.0,0.0,0.0,3.6389124393463135,3.638936996459961,8.835609719426429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11278.4482421875,0.0,1541.2103271484375,1895.4371337890625,0.0,2514.91162109375,0.905100166797638,1.0,0.0,3.0,1.0,0.0
17676540,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.9489919543266296,0.3763048946857452,0.339052677154541,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.9990000128746032,0.5327446460723877,0.4876250624656677,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9543713927268982,0.3830146491527557,0.2678167521953583,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.941290020942688,0.3683794438838959,0.3493833541870117,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.7146446108818054,0.1599807292222976,0.7264752984046936,284.9674072265625,284.95001220703125,304.99932861328125,298.3142395019531,300.9105834960937,297.3257141113281,284.96405029296875,1.0,0.4656637012958526,1.0,1.0,0.8155396580696106,1.0,-2.5291647911071777,1.1773086786270142,1.3518561124801636,0.5966747403144836,0.9239234328269958,0.9239234328269958,0.0,89.45050811767578,70.0,71242.2421875,0.0,1304.4527587890625,1.0,278.5426025390625,283.14312744140625,301.29022216796875,305.9170227050781,293.1499938964844,293.1499938964844,278.25,34700.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969362735748291,1.0,0.0,0.0,3.7027313709259033,3.702755689620972,9.148243975687364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12439.1611328125,0.0,1582.766357421875,1895.4371337890625,0.0,2443.447998046875,0.9157058000564576,1.0,0.0,3.0,1.0,0.0
17676600,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.9489919543266296,0.3763048946857452,0.339052677154541,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.9990000128746032,0.5327446460723877,0.4876250624656677,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9543713927268982,0.3830146491527557,0.2678167521953583,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.941290020942688,0.3683794438838959,0.3493833541870117,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.7146446108818054,0.1599807292222976,0.7264752984046936,284.9674072265625,284.95001220703125,304.99932861328125,298.3142395019531,300.9105834960937,297.3257141113281,284.96405029296875,1.0,0.4656637012958526,1.0,1.0,0.8155396580696106,1.0,-2.5291647911071777,1.1773086786270142,1.3518561124801636,0.5966747403144836,0.9239234328269958,0.9239234328269958,0.0,89.45050811767578,70.0,71242.2421875,0.0,1304.4527587890625,1.0,278.5426025390625,283.14312744140625,301.29022216796875,305.9170227050781,293.1499938964844,293.1499938964844,278.25,34700.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969362735748291,1.0,0.0,0.0,3.7027313709259033,3.702755689620972,9.148243975687364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12439.1611328125,0.0,1582.766357421875,1895.4371337890625,0.0,2443.447998046875,0.9157058000564576,1.0,0.0,3.0,1.0,0.0
17676660,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.966860830783844,0.3760715126991272,0.3388155102729797,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.5433340072631836,0.4621787369251251,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9743662476539612,0.3860980272293091,0.2698993980884552,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9606773257255554,0.3692427277565002,0.350128561258316,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.727247416973114,0.16044881939888,0.7278047800064087,284.9058837890625,284.95001220703125,305.0265808105469,298.31787109375,300.9470520019531,297.3750915527344,284.9071655273437,1.0,0.4590596854686737,1.0,1.0,0.816685140132904,1.0,-2.5072712898254395,1.166282057762146,1.3409892320632937,0.5904990434646606,0.841778039932251,0.841778039932251,0.0,83.84529113769531,90.0,70843.953125,0.0,1253.4718017578125,1.0,278.2577819824219,283.0859069824219,301.3138732910156,305.97723388671875,293.1499938964844,293.1499938964844,278.54998779296875,39682.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993116974830627,1.0,0.0,0.0,3.507952213287353,3.507975578308105,8.211086424125824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10983.0947265625,0.0,1407.2784423828125,1895.4371337890625,0.0,2465.133544921875,0.8775745630264282,1.0,0.0,3.0,1.0,0.0
17676720,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.966860830783844,0.3760715126991272,0.3388155102729797,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.5433340072631836,0.4621787369251251,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9743662476539612,0.3860980272293091,0.2698993980884552,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9606773257255554,0.3692427277565002,0.350128561258316,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.727247416973114,0.16044881939888,0.7278047800064087,284.9058837890625,284.95001220703125,305.0265808105469,298.31787109375,300.9470520019531,297.3750915527344,284.9071655273437,1.0,0.4590596854686737,1.0,1.0,0.816685140132904,1.0,-2.5072712898254395,1.166282057762146,1.3409892320632937,0.5904990434646606,0.841778039932251,0.841778039932251,0.0,83.84529113769531,90.0,70843.953125,0.0,1253.4718017578125,1.0,278.2577819824219,283.0859069824219,301.3138732910156,305.97723388671875,293.1499938964844,293.1499938964844,278.54998779296875,39682.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993116974830627,1.0,0.0,0.0,3.507952213287353,3.507975578308105,8.211086424125824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10983.0947265625,0.0,1407.2784423828125,1895.4371337890625,0.0,2465.133544921875,0.8775745630264282,1.0,0.0,3.0,1.0,0.0
17676780,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9660968780517578,0.3769873380661011,0.3394230306148529,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9990000128746032,0.5528503060340881,0.4641042351722717,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.976097583770752,0.3901553153991699,0.2725745439529419,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9605940580368042,0.3708817660808563,0.3514995872974396,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7274518609046936,0.1613825112581253,0.7315030097961426,285.0091247558594,284.95001220703125,305.0529479980469,298.3193359375,300.9837341308594,297.4201965332031,285.0079650878906,1.0,0.4619473218917846,1.0,1.0,0.8178306221961975,1.0,-2.5192790031433105,1.1720411777496338,1.3472379446029663,0.593155026435852,0.9370493292808532,0.9370493292808532,0.0,84.58111572265625,110.0,70758.3046875,0.0,1271.312744140625,1.0,278.5418701171875,283.1885986328125,301.30010986328125,305.8636474609375,293.1499938964844,293.1499938964844,278.25,33122.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921754717826843,1.0,0.0,0.0,3.6403090953826895,3.6403324604034415,8.84239284459909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.5009765625,0.0,1500.938720703125,1895.4371337890625,0.0,2400.11376953125,0.9008789658546448,1.0,0.0,3.0,1.0,0.0
17676840,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9660968780517578,0.3769873380661011,0.3394230306148529,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9990000128746032,0.5528503060340881,0.4641042351722717,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.976097583770752,0.3901553153991699,0.2725745439529419,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9605940580368042,0.3708817660808563,0.3514995872974396,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7274518609046936,0.1613825112581253,0.7315030097961426,285.0091247558594,284.95001220703125,305.0529479980469,298.3193359375,300.9837341308594,297.4201965332031,285.0079650878906,1.0,0.4619473218917846,1.0,1.0,0.8178306221961975,1.0,-2.5192790031433105,1.1720411777496338,1.3472379446029663,0.593155026435852,0.9370493292808532,0.9370493292808532,0.0,84.58111572265625,110.0,70758.3046875,0.0,1271.312744140625,1.0,278.5418701171875,283.1885986328125,301.30010986328125,305.8636474609375,293.1499938964844,293.1499938964844,278.25,33122.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921754717826843,1.0,0.0,0.0,3.6403090953826895,3.6403324604034415,8.84239284459909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.5009765625,0.0,1500.938720703125,1895.4371337890625,0.0,2400.11376953125,0.9008789658546448,1.0,0.0,3.0,1.0,0.0
17676900,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9594283103942872,0.3769923448562622,0.3397493362426758,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9990000128746032,0.5556941032409668,0.4740326106548309,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9711506366729736,0.3918536603450775,0.2739580273628235,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9541499614715576,0.3714354038238525,0.3522681295871734,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7234249711036682,0.1617487370967865,0.7338790893554688,284.8883972167969,284.95001220703125,305.0657653808594,298.3193054199219,300.993408203125,297.4254455566406,284.8857116699219,1.0,0.4660732448101043,1.0,1.0,0.8184033632278442,1.0,-2.535475730895996,1.1799237728118896,1.3555519580841064,0.5973066091537476,0.8575850129127502,0.8575850129127502,0.0,86.9922866821289,110.0,71840.015625,0.0,1301.73291015625,1.0,278.2978820800781,283.0482177734375,301.3478698730469,306.1073608398437,293.1499938964844,293.1499938964844,278.25,37100.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977127432823181,1.0,0.0,0.0,3.616649389266968,3.616673469543457,8.727827207621885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11985.400390625,0.0,1504.5418701171875,1895.4371337890625,0.0,2450.53173828125,0.8964788317680359,1.0,0.0,3.0,1.0,0.0
17676960,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.9484659433364868,0.3768994808197021,0.3397485613822937,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.9990000128746032,0.5571581125259399,0.4893572032451629,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.962303102016449,0.3934787213802337,0.27515310049057,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.943507432937622,0.3718801140785217,0.3528036773204803,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.7167742252349854,0.1620232909917831,0.735769510269165,284.9390869140625,284.95001220703125,305.0783386230469,298.3187866210937,300.9974975585937,297.41998291015625,284.9424133300781,1.0,0.4715964198112488,1.0,1.0,0.8193146586418152,1.0,-2.555828332901001,1.1897863149642944,1.3660420179367063,0.6025205254554749,0.8779956102371216,0.8779956102371216,0.0,90.64727783203124,130.0,72170.7421875,0.0,1343.1932373046875,1.0,278.2579040527344,283.0943603515625,301.3377990722656,306.0609130859375,293.1499938964844,293.1499938964844,278.54998779296875,37100.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993067502975464,1.0,0.0,0.0,3.566450595855713,3.566473960876465,8.487224931741366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.798828125,0.0,1450.2291259765625,1895.4371337890625,0.0,2465.08837890625,0.8883666396141052,1.0,0.0,3.0,1.0,0.0
17677020,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9213773012161256,0.3778035044670105,0.3406242132186889,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9990000128746032,0.5573546886444092,0.5290208458900452,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9389079809188844,0.397620290517807,0.278111457824707,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9171841740608216,0.3735187351703644,0.3544783294200897,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.6993812918663025,0.1628067344427108,0.740544319152832,285.0660400390625,284.95001220703125,305.102783203125,298.3163452148437,301.0008544921875,297.3988952636719,285.0655212402344,1.0,0.4860596358776092,1.0,1.0,0.8211373686790466,1.0,-2.609610319137573,1.2159380912780762,1.3936723470687866,0.6164819598197937,1.0,1.0,0.0,100.6156005859375,150.0,73118.3515625,0.0,1457.109619140625,1.0,278.5428466796875,283.2018127441406,301.3205261230469,306.0248107910156,293.1499938964844,293.1499938964844,278.25,31696.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971303462982178,1.0,0.0,0.0,3.752093315124512,3.752117395401001,9.393783102495944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12787.5966796875,0.0,1616.6492919921875,1895.4371337890625,0.0,2445.218017578125,0.9250280261039734,1.0,0.0,3.0,1.0,0.0
17677080,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9213773012161256,0.3778035044670105,0.3406242132186889,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9990000128746032,0.5573546886444092,0.5290208458900452,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9389079809188844,0.397620290517807,0.278111457824707,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9171841740608216,0.3735187351703644,0.3544783294200897,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.6993812918663025,0.1628067344427108,0.740544319152832,285.0660400390625,284.95001220703125,305.102783203125,298.3163452148437,301.0008544921875,297.3988952636719,285.0655212402344,1.0,0.4860596358776092,1.0,1.0,0.8211373686790466,1.0,-2.609610319137573,1.2159380912780762,1.3936723470687866,0.6164819598197937,1.0,1.0,0.0,100.6156005859375,150.0,73118.3515625,0.0,1457.109619140625,1.0,278.5428466796875,283.2018127441406,301.3205261230469,306.0248107910156,293.1499938964844,293.1499938964844,278.25,31696.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971303462982178,1.0,0.0,0.0,3.752093315124512,3.752117395401001,9.393783102495944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12787.5966796875,0.0,1616.6492919921875,1895.4371337890625,0.0,2445.218017578125,0.9250280261039734,1.0,0.0,3.0,1.0,0.0
17677140,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.8921195268630981,0.3774760365486145,0.3410816788673401,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9990000128746032,0.5523050427436829,0.5793325901031494,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.91004878282547,0.4007892608642578,0.2808438539505005,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.889372706413269,0.3743554353713989,0.3559611439704895,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.6784529685974121,0.163064494729042,0.7446022033691406,284.9430847167969,284.95001220703125,305.126220703125,298.31219482421875,300.9846496582031,297.3410949707031,284.9461364746094,1.0,0.5037359595298767,1.0,1.0,0.8229600191116333,1.0,-2.672666311264038,1.2466118335723877,1.4260544776916504,0.6331178545951843,0.9426879286766052,0.9426879286766052,0.0,114.06238555908205,170.0,75528.3203125,0.0,1604.3184814453125,1.0,278.2571716308594,283.0408935546875,301.3500671386719,306.2891540527344,293.1499938964844,293.1499938964844,278.1499938964844,35421.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080000281333923,1.0,0.0,0.0,3.7727956771850586,3.772820711135864,9.49773038882995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.802734375,0.0,1669.6468505859375,1895.4371337890625,0.0,2544.787841796875,0.9325668811798096,1.0,0.0,3.0,1.0,0.0
17677200,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.8921195268630981,0.3774760365486145,0.3410816788673401,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9990000128746032,0.5523050427436829,0.5793325901031494,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.91004878282547,0.4007892608642578,0.2808438539505005,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.889372706413269,0.3743554353713989,0.3559611439704895,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.6784529685974121,0.163064494729042,0.7446022033691406,284.9430847167969,284.95001220703125,305.126220703125,298.31219482421875,300.9846496582031,297.3410949707031,284.9461364746094,1.0,0.5037359595298767,1.0,1.0,0.8229600191116333,1.0,-2.672666311264038,1.2466118335723877,1.4260544776916504,0.6331178545951843,0.9426879286766052,0.9426879286766052,0.0,114.06238555908205,170.0,75528.3203125,0.0,1604.3184814453125,1.0,278.2571716308594,283.0408935546875,301.3500671386719,306.2891540527344,293.1499938964844,293.1499938964844,278.1499938964844,35421.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080000281333923,1.0,0.0,0.0,3.7727956771850586,3.772820711135864,9.49773038882995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.802734375,0.0,1669.6468505859375,1895.4371337890625,0.0,2544.787841796875,0.9325668811798096,1.0,0.0,3.0,1.0,0.0
17677260,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8549115061759949,0.3770527243614197,0.3414321839809418,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.97329980134964,0.5451579093933105,0.5964232683181763,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8737121224403381,0.4038408994674682,0.2835375368595123,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8531968593597412,0.3749589025974273,0.3573313057422638,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.6502552628517151,0.1629473119974136,0.74812251329422,284.9281311035156,284.95001220703125,305.1486511230469,298.3065185546875,300.9646911621094,297.2840881347656,284.9298400878906,1.0,0.5212942957878113,1.0,1.0,0.826496958732605,1.0,-2.702218770980835,1.2602994441986084,1.4419193267822266,0.6410370469093323,0.921026885509491,0.921026885509491,0.0,134.87551879882812,190.0,76486.125,0.0,1741.016845703125,1.0,278.1520690917969,283.0055847167969,301.3296203613281,306.3409729003906,293.1499938964844,293.1499938964844,278.1499938964844,36449.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131037354469299,1.0,0.0,0.0,3.7647509574890137,3.7647759914398193,9.457269811719016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12710.9912109375,0.0,1668.093017578125,1895.4371337890625,0.0,2591.80419921875,0.931220531463623,1.0,0.0,3.0,1.0,0.0
17677320,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8549115061759949,0.3770527243614197,0.3414321839809418,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.97329980134964,0.5451579093933105,0.5964232683181763,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8737121224403381,0.4038408994674682,0.2835375368595123,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8531968593597412,0.3749589025974273,0.3573313057422638,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.6502552628517151,0.1629473119974136,0.74812251329422,284.9281311035156,284.95001220703125,305.1486511230469,298.3065185546875,300.9646911621094,297.2840881347656,284.9298400878906,1.0,0.5212942957878113,1.0,1.0,0.826496958732605,1.0,-2.702218770980835,1.2602994441986084,1.4419193267822266,0.6410370469093323,0.921026885509491,0.921026885509491,0.0,134.87551879882812,190.0,76486.125,0.0,1741.016845703125,1.0,278.1520690917969,283.0055847167969,301.3296203613281,306.3409729003906,293.1499938964844,293.1499938964844,278.1499938964844,36449.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131037354469299,1.0,0.0,0.0,3.7647509574890137,3.7647759914398193,9.457269811719016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12710.9912109375,0.0,1668.093017578125,1895.4371337890625,0.0,2591.80419921875,0.931220531463623,1.0,0.0,3.0,1.0,0.0
