time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8246329426765442,0.3767173588275909,0.341945081949234,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.9321357607841492,0.5426236987113953,0.5936264395713806,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8438976407051086,0.4069636166095733,0.2863397002220154,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.823706865310669,0.3755809366703033,0.3587866723537445,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.6275249123573303,0.1627355813980102,0.7514010667800903,284.9447937011719,284.95001220703125,305.1700439453125,298.2994384765625,300.96343994140625,297.2665710449219,284.9454650878906,1.0,0.5367661714553833,1.0,1.0,0.8300339579582214,1.0,-2.7068631649017334,1.2617919445037842,1.4450711011886597,0.6419801712036133,0.9241141080856324,0.9241141080856324,0.0,157.85552978515625,178.0,76537.03125,0.0,1855.28857421875,1.0,278.15008544921875,283.0184631347656,301.3069152832031,306.3103332519531,293.1499938964844,293.1499938964844,278.1499938964844,36165.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814119279384613,1.0,0.0,0.0,3.756957292556762,3.756982564926148,9.418154718332516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12711.5439453125,0.0,1656.7271728515625,1895.4371337890625,0.0,2601.17822265625,0.929414451122284,1.0,0.0,3.0,1.0,0.0
17677440,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8246329426765442,0.3767173588275909,0.341945081949234,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.9321357607841492,0.5426236987113953,0.5936264395713806,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8438976407051086,0.4069636166095733,0.2863397002220154,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.823706865310669,0.3755809366703033,0.3587866723537445,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.6275249123573303,0.1627355813980102,0.7514010667800903,284.9447937011719,284.95001220703125,305.1700439453125,298.2994384765625,300.96343994140625,297.2665710449219,284.9454650878906,1.0,0.5367661714553833,1.0,1.0,0.8300339579582214,1.0,-2.7068631649017334,1.2617919445037842,1.4450711011886597,0.6419801712036133,0.9241141080856324,0.9241141080856324,0.0,157.85552978515625,178.0,76537.03125,0.0,1855.28857421875,1.0,278.15008544921875,283.0184631347656,301.3069152832031,306.3103332519531,293.1499938964844,293.1499938964844,278.1499938964844,36165.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814119279384613,1.0,0.0,0.0,3.756957292556762,3.756982564926148,9.418154718332516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12711.5439453125,0.0,1656.7271728515625,1895.4371337890625,0.0,2601.17822265625,0.929414451122284,1.0,0.0,3.0,1.0,0.0
17677500,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8183549642562866,0.3765931129455566,0.3420320153236389,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9228865504264832,0.542107105255127,0.5930856466293335,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8385103344917297,0.4085706174373626,0.2876080870628357,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8177427649497986,0.3759265542030334,0.3593226075172424,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6228507161140442,0.16266430914402,0.7520730495452881,284.9488525390625,284.95001220703125,305.1803283691406,298.2954406738281,300.9652099609375,297.2626342773437,284.94903564453125,1.0,0.5400941967964172,1.0,1.0,0.8318024277687073,1.0,-2.709383249282837,1.2626376152038574,1.44674551486969,0.6425327062606812,0.9259635210037231,0.9259635210037231,0.0,163.546142578125,178.0,76577.578125,0.0,1885.4056396484373,1.0,278.1500244140625,283.0202941894531,301.3004150390625,306.3054504394531,293.1499938964844,293.1499938964844,278.1499938964844,36018.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144665360450745,1.0,0.0,0.0,3.7579362392425537,3.75796127319336,9.423063715985336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12718.0888671875,0.0,1656.742919921875,1895.4371337890625,0.0,2604.384521484375,0.929509699344635,1.0,0.0,3.0,1.0,0.0
17677560,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8157750964164734,0.3764959275722503,0.342021107673645,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9191683530807496,0.5418788194656372,0.5928020477294922,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8369866609573364,0.410208523273468,0.2888025641441345,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8154760003089905,0.3762937784194946,0.3597501516342163,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6209396719932556,0.1626276671886444,0.7522721886634827,284.95025634765625,284.95001220703125,305.1903686523437,298.2911376953125,300.96795654296875,297.2604675292969,284.95037841796875,1.0,0.5416672229766846,1.0,1.0,0.8331530690193176,1.0,-2.7112627029418945,1.2632521390914917,1.4480104446411133,0.6429711580276489,0.9268268942832948,0.9268268942832948,0.0,165.95291137695312,166.0,76599.984375,0.0,1899.412841796875,1.0,278.1499938964844,283.02032470703125,301.29498291015625,306.3014221191406,293.1499938964844,293.1499938964844,278.1499938964844,35968.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147727847099304,1.0,0.0,0.0,3.759070634841919,3.7590956687927246,9.428752605344926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12720.353515625,0.0,1657.69140625,1895.4371337890625,0.0,2607.212890625,0.9297142028808594,1.0,0.0,3.0,1.0,0.0
17677620,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8164090514183044,0.3763673305511474,0.3418600261211395,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9200723171234132,0.5418497323989868,0.5925822854042053,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8398343324661255,0.4135659039020538,0.2910927832126617,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8167322874069214,0.3770791888236999,0.3604447245597839,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6214689016342163,0.1626481264829635,0.7520905137062073,284.9510192871094,284.95001220703125,305.2095947265625,298.28179931640625,300.9743347167969,297.25848388671875,284.9510498046875,1.0,0.5414031147956848,1.0,1.0,0.8358544707298279,1.0,-2.7142093181610107,1.2640955448150637,1.4501138925552368,0.6436668038368225,0.9278894066810608,0.9278894066810608,0.0,165.3929443359375,154.0,76625.8203125,0.0,1901.3592529296875,1.0,278.1499938964844,283.01861572265625,301.2845764160156,306.2929382324219,293.1499938964844,293.1499938964844,278.1499938964844,35932.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152996301651001,1.0,0.0,0.0,3.7617597579956055,3.761784791946411,9.44224780141667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12721.6083984375,0.0,1660.576171875,1895.4371337890625,0.0,2612.080078125,0.9302825331687928,1.0,0.0,3.0,1.0,0.0
17677680,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8164090514183044,0.3763673305511474,0.3418600261211395,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9200723171234132,0.5418497323989868,0.5925822854042053,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8398343324661255,0.4135659039020538,0.2910927832126617,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8167322874069214,0.3770791888236999,0.3604447245597839,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6214689016342163,0.1626481264829635,0.7520905137062073,284.9510192871094,284.95001220703125,305.2095947265625,298.28179931640625,300.9743347167969,297.25848388671875,284.9510498046875,1.0,0.5414031147956848,1.0,1.0,0.8358544707298279,1.0,-2.7142093181610107,1.2640955448150637,1.4501138925552368,0.6436668038368225,0.9278894066810608,0.9278894066810608,0.0,165.3929443359375,154.0,76625.8203125,0.0,1901.3592529296875,1.0,278.1499938964844,283.01861572265625,301.2845764160156,306.2929382324219,293.1499938964844,293.1499938964844,278.1499938964844,35932.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152996301651001,1.0,0.0,0.0,3.7617597579956055,3.761784791946411,9.44224780141667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12721.6083984375,0.0,1660.576171875,1895.4371337890625,0.0,2612.080078125,0.9302825331687928,1.0,0.0,3.0,1.0,0.0
17677740,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8224089741706848,0.3763168156147003,0.34159055352211,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9287227392196656,0.5421285033226013,0.5925651788711548,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8483366966247559,0.4170264303684234,0.2933153212070465,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8233304023742676,0.3779222071170807,0.3610059320926666,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6260649561882019,0.162786602973938,0.7515467405319214,284.95074462890625,284.95001220703125,305.22772216796875,298.2716064453125,300.9811706542969,297.2583923339844,284.95074462890625,1.0,0.5380717515945435,1.0,1.0,0.8385558128356934,1.0,-2.7165606021881104,1.264654517173767,1.4519059658050537,0.6442205309867859,0.9282687902450562,0.9282687902450562,0.0,159.96798706054688,142.0,76632.015625,0.0,1879.8587646484373,1.0,278.1499938964844,283.01617431640625,301.2738952636719,306.2828674316406,293.1499938964844,293.1499938964844,278.1499938964844,35942.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157472610473633,1.0,0.0,0.0,3.763944387435913,3.763969659805298,9.453218581256806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12718.857421875,0.0,1663.2244873046875,1895.4371337890625,0.0,2616.217041015625,0.9307758808135986,1.0,0.0,3.0,1.0,0.0
17677800,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8224089741706848,0.3763168156147003,0.34159055352211,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9287227392196656,0.5421285033226013,0.5925651788711548,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8483366966247559,0.4170264303684234,0.2933153212070465,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8233304023742676,0.3779222071170807,0.3610059320926666,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6260649561882019,0.162786602973938,0.7515467405319214,284.95074462890625,284.95001220703125,305.22772216796875,298.2716064453125,300.9811706542969,297.2583923339844,284.95074462890625,1.0,0.5380717515945435,1.0,1.0,0.8385558128356934,1.0,-2.7165606021881104,1.264654517173767,1.4519059658050537,0.6442205309867859,0.9282687902450562,0.9282687902450562,0.0,159.96798706054688,142.0,76632.015625,0.0,1879.8587646484373,1.0,278.1499938964844,283.01617431640625,301.2738952636719,306.2828674316406,293.1499938964844,293.1499938964844,278.1499938964844,35942.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157472610473633,1.0,0.0,0.0,3.763944387435913,3.763969659805298,9.453218581256806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12718.857421875,0.0,1663.2244873046875,1895.4371337890625,0.0,2616.217041015625,0.9307758808135986,1.0,0.0,3.0,1.0,0.0
17677860,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8321182131767273,0.3763309419155121,0.3412768840789795,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9427046179771424,0.5425401926040649,0.5926011800765991,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8611838817596436,0.4205777943134308,0.2955214381217956,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8336443901062012,0.3788100481033325,0.3615015149116516,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6335335373878479,0.1630260646343231,0.7509523630142212,284.9505615234375,284.95001220703125,305.2447204589844,298.2606811523437,300.9881896972656,297.25933837890625,284.9505615234375,1.0,0.5329565405845642,1.0,1.0,0.8409289121627808,1.0,-2.7187538146972656,1.2652063369750977,1.453547477722168,0.6447858214378357,0.9285467863082886,0.9285467863082886,0.0,151.72802734375,130.0,76631.078125,0.0,1845.0318603515625,1.0,278.1499938964844,283.0139465332031,301.26275634765625,306.2716369628906,293.1499938964844,293.1499938964844,278.1499938964844,35953.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161550760269165,1.0,0.0,0.0,3.765606164932251,3.7656311988830566,9.461566605750704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12714.6025390625,0.0,1665.2723388671875,1895.4371337890625,0.0,2619.986572265625,0.9311574697494508,1.0,0.0,3.0,1.0,0.0
17677920,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8321182131767273,0.3763309419155121,0.3412768840789795,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9427046179771424,0.5425401926040649,0.5926011800765991,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8611838817596436,0.4205777943134308,0.2955214381217956,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8336443901062012,0.3788100481033325,0.3615015149116516,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6335335373878479,0.1630260646343231,0.7509523630142212,284.9505615234375,284.95001220703125,305.2447204589844,298.2606811523437,300.9881896972656,297.25933837890625,284.9505615234375,1.0,0.5329565405845642,1.0,1.0,0.8409289121627808,1.0,-2.7187538146972656,1.2652063369750977,1.453547477722168,0.6447858214378357,0.9285467863082886,0.9285467863082886,0.0,151.72802734375,130.0,76631.078125,0.0,1845.0318603515625,1.0,278.1499938964844,283.0139465332031,301.26275634765625,306.2716369628906,293.1499938964844,293.1499938964844,278.1499938964844,35953.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161550760269165,1.0,0.0,0.0,3.765606164932251,3.7656311988830566,9.461566605750704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12714.6025390625,0.0,1665.2723388671875,1895.4371337890625,0.0,2619.986572265625,0.9311574697494508,1.0,0.0,3.0,1.0,0.0
17677980,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8449559807777405,0.3763901591300964,0.3409516215324402,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.959992289543152,0.5430044531822205,0.5926421880722046,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8778319954872131,0.4241980910301208,0.2977349460124969,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8471513986587524,0.3797270357608795,0.3619693219661712,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6434939503669739,0.1633389145135879,0.7504338622093201,284.9505310058594,284.95001220703125,305.26055908203125,298.24920654296875,300.9950256347656,297.2608337402344,284.9505310058594,1.0,0.5268910527229309,1.0,1.0,0.8433019518852234,1.0,-2.7210052013397217,1.265803575515747,1.455201506614685,0.6453445553779602,0.9288882613182068,0.9288882613182068,0.0,142.02163696289062,118.0,76629.3671875,0.0,1803.4326171875,1.0,278.1499938964844,283.0118713378906,301.251220703125,306.2598571777344,293.1499938964844,293.1499938964844,278.1499938964844,35958.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165566325187683,1.0,0.0,0.0,3.767120599746704,3.7671456336975098,9.469179076404544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12710.095703125,0.0,1667.095458984375,1895.4371337890625,0.0,2623.69873046875,0.9315016865730286,1.0,0.0,3.0,1.0,0.0
17678040,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8449559807777405,0.3763901591300964,0.3409516215324402,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.959992289543152,0.5430044531822205,0.5926421880722046,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8778319954872131,0.4241980910301208,0.2977349460124969,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8471513986587524,0.3797270357608795,0.3619693219661712,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6434939503669739,0.1633389145135879,0.7504338622093201,284.9505310058594,284.95001220703125,305.26055908203125,298.24920654296875,300.9950256347656,297.2608337402344,284.9505310058594,1.0,0.5268910527229309,1.0,1.0,0.8433019518852234,1.0,-2.7210052013397217,1.265803575515747,1.455201506614685,0.6453445553779602,0.9288882613182068,0.9288882613182068,0.0,142.02163696289062,118.0,76629.3671875,0.0,1803.4326171875,1.0,278.1499938964844,283.0118713378906,301.251220703125,306.2598571777344,293.1499938964844,293.1499938964844,278.1499938964844,35958.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165566325187683,1.0,0.0,0.0,3.767120599746704,3.7671456336975098,9.469179076404544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12710.095703125,0.0,1667.095458984375,1895.4371337890625,0.0,2623.69873046875,0.9315016865730286,1.0,0.0,3.0,1.0,0.0
17678100,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8527448773384094,0.3764342665672302,0.3407882750034332,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9694734215736388,0.5432472229003906,0.5926596522331238,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8877009153366089,0.4260327517986297,0.2988480031490326,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8553097248077393,0.3801941871643066,0.362196683883667,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6495826244354248,0.1635201424360275,0.7502195239067078,284.9505615234375,284.95001220703125,305.2680358886719,298.2433166503906,300.99835205078125,297.26171875,284.9505615234375,1.0,0.5235962271690369,1.0,1.0,0.8444885015487671,1.0,-2.7221813201904297,1.2661337852478027,1.456047534942627,0.6456233859062195,0.9290962815284728,0.9290962815284728,0.0,136.77281188964844,118.0,76629.15625,0.0,1780.8460693359375,1.0,278.1499938964844,283.0108642578125,301.2453308105469,306.2538452148437,293.1499938964844,293.1499938964844,278.1499938964844,35958.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167567253112793,1.0,0.0,0.0,3.767889976501465,3.7679152488708496,9.473047271058022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12707.9208984375,0.0,1668.003662109375,1895.4371337890625,0.0,2625.549072265625,0.9316748976707458,1.0,0.0,3.0,1.0,0.0
17678160,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8615319728851318,0.3764853179454803,0.3406257033348083,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.97918701171875,0.543492317199707,0.5926738381385803,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8985922932624817,0.4278799295425415,0.2999656796455383,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8644885420799255,0.380664974451065,0.3624217212200165,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6564866304397583,0.1637138575315475,0.7500355243682861,284.9505920410156,284.95001220703125,305.27520751953125,298.23736572265625,301.0015869140625,297.2626953125,284.9506225585937,1.0,0.5201895833015442,1.0,1.0,0.8456792235374451,1.0,-2.723392963409424,1.266485333442688,1.4569075107574463,0.645900547504425,0.9293258786201476,0.9293258786201476,0.0,131.36509704589844,106.0,76629.6171875,0.0,1757.55517578125,1.0,278.1499938964844,283.0098571777344,301.2393798828125,306.247802734375,293.1499938964844,293.1499938964844,278.1499938964844,35957.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169586658477783,1.0,0.0,0.0,3.768692970275879,3.768718242645264,9.477085995968082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12705.8525390625,0.0,1668.9444580078125,1895.4371337890625,0.0,2627.416748046875,0.9318549036979676,1.0,0.0,3.0,1.0,0.0
17678220,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8818630576133728,0.3765890002250671,0.34030881524086,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9980229735374452,0.5442428588867188,0.5928932428359985,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9247226715087892,0.4315957129001617,0.3022207915782928,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8856378793716431,0.3816005289554596,0.3628723323345184,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6725860238075256,0.1641235947608947,0.7497966289520264,284.94879150390625,284.95001220703125,305.28863525390625,298.2253112792969,301.00762939453125,297.2650451660156,284.9486389160156,1.0,0.5129554271697998,1.0,1.0,0.8480606079101562,1.0,-2.723111867904663,1.265865921974182,1.4572460651397705,0.6457327604293823,0.9278053045272828,0.9278053045272828,0.0,120.46489715576172,94.0,76563.21875,0.0,1708.4686279296875,1.0,278.1499938964844,283.00689697265625,301.2270202636719,306.2323913574219,293.1499938964844,293.1499938964844,278.1499938964844,36025.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172934651374817,1.0,0.0,0.0,3.767810583114624,3.7678356170654297,9.47264823025762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12689.78515625,0.0,1668.4249267578125,1895.4371337890625,0.0,2630.513671875,0.9316847324371338,1.0,0.0,3.0,1.0,0.0
17678280,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8818630576133728,0.3765890002250671,0.34030881524086,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9980229735374452,0.5442428588867188,0.5928932428359985,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9247226715087892,0.4315957129001617,0.3022207915782928,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8856378793716431,0.3816005289554596,0.3628723323345184,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6725860238075256,0.1641235947608947,0.7497966289520264,284.94879150390625,284.95001220703125,305.28863525390625,298.2253112792969,301.00762939453125,297.2650451660156,284.9486389160156,1.0,0.5129554271697998,1.0,1.0,0.8480606079101562,1.0,-2.723111867904663,1.265865921974182,1.4572460651397705,0.6457327604293823,0.9278053045272828,0.9278053045272828,0.0,120.46489715576172,94.0,76563.21875,0.0,1708.4686279296875,1.0,278.1499938964844,283.00689697265625,301.2270202636719,306.2323913574219,293.1499938964844,293.1499938964844,278.1499938964844,36025.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172934651374817,1.0,0.0,0.0,3.767810583114624,3.7678356170654297,9.47264823025762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12689.78515625,0.0,1668.4249267578125,1895.4371337890625,0.0,2630.513671875,0.9316847324371338,1.0,0.0,3.0,1.0,0.0
17678340,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.8987025618553162,0.3765715658664703,0.3400530815124511,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.9990000128746032,0.5467584133148193,0.5653555989265442,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.947600483894348,0.4352171719074249,0.3045387268066406,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9032524824142456,0.382428914308548,0.363392025232315,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.6861405968666077,0.1644686907529831,0.7500240206718445,284.92919921875,284.95001220703125,305.30084228515625,298.2132568359375,301.0126342773437,297.269775390625,284.9284973144531,1.0,0.5042403340339661,1.0,1.0,0.8504420518875122,1.0,-2.700838565826416,1.25440776348114,1.4464306831359863,0.6398565173149109,0.9089299440383912,0.9089299440383912,0.0,112.0536651611328,82.0,75941.71875,0.0,1635.2216796875,1.0,278.1499938964844,282.9952087402344,301.2120056152344,306.1913146972656,293.1499938964844,293.1499938964844,278.1499938964844,36830.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171741962432861,1.0,0.0,0.0,3.745970726013184,3.745995998382568,9.36315188937442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.1669921875,0.0,1648.9652099609375,1895.4371337890625,0.0,2629.410400390625,0.9271385073661804,1.0,0.0,3.0,1.0,0.0
17678400,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.8987025618553162,0.3765715658664703,0.3400530815124511,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.9990000128746032,0.5467584133148193,0.5653555989265442,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.947600483894348,0.4352171719074249,0.3045387268066406,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9032524824142456,0.382428914308548,0.363392025232315,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.6861405968666077,0.1644686907529831,0.7500240206718445,284.92919921875,284.95001220703125,305.30084228515625,298.2132568359375,301.0126342773437,297.269775390625,284.9284973144531,1.0,0.5042403340339661,1.0,1.0,0.8504420518875122,1.0,-2.700838565826416,1.25440776348114,1.4464306831359863,0.6398565173149109,0.9089299440383912,0.9089299440383912,0.0,112.0536651611328,82.0,75941.71875,0.0,1635.2216796875,1.0,278.1499938964844,282.9952087402344,301.2120056152344,306.1913146972656,293.1499938964844,293.1499938964844,278.1499938964844,36830.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171741962432861,1.0,0.0,0.0,3.745970726013184,3.745995998382568,9.36315188937442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.1669921875,0.0,1648.9652099609375,1895.4371337890625,0.0,2629.410400390625,0.9271385073661804,1.0,0.0,3.0,1.0,0.0
17678460,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.9191932082176208,0.3764911592006683,0.339691549539566,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9990000128746032,0.553913414478302,0.5308189988136292,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9711738228797911,0.4388039112091064,0.3067993521690368,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.9252360463142396,0.383180558681488,0.3638027608394623,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.7016696929931641,0.1647638380527496,0.7499459385871887,284.9211120605469,284.95001220703125,305.3117980957031,298.20135498046875,301.02362060546875,297.28778076171875,284.9207763671875,1.0,0.4937649369239807,1.0,1.0,0.8525037169456482,1.0,-2.6674351692199707,1.2376075983047483,1.4298274517059326,0.6307789087295532,0.8862294554710388,0.8862294554710388,0.0,103.23966979980467,85.0,74805.328125,0.0,1547.65087890625,1.0,278.1499938964844,283.0019836425781,301.1922912597656,306.1011962890625,293.1499938964844,293.1499938964844,278.45001220703125,37640.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152596950531006,1.0,0.0,0.0,3.684243679046631,3.6842682361602783,9.057117154043226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11567.1181640625,0.0,1583.989013671875,1895.4371337890625,0.0,2611.711181640625,0.9139714241027832,1.0,0.0,3.0,1.0,0.0
17678520,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.9191932082176208,0.3764911592006683,0.339691549539566,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9990000128746032,0.553913414478302,0.5308189988136292,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9711738228797911,0.4388039112091064,0.3067993521690368,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.9252360463142396,0.383180558681488,0.3638027608394623,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.7016696929931641,0.1647638380527496,0.7499459385871887,284.9211120605469,284.95001220703125,305.3117980957031,298.20135498046875,301.02362060546875,297.28778076171875,284.9207763671875,1.0,0.4937649369239807,1.0,1.0,0.8525037169456482,1.0,-2.6674351692199707,1.2376075983047483,1.4298274517059326,0.6307789087295532,0.8862294554710388,0.8862294554710388,0.0,103.23966979980467,85.0,74805.328125,0.0,1547.65087890625,1.0,278.1499938964844,283.0019836425781,301.1922912597656,306.1011962890625,293.1499938964844,293.1499938964844,278.45001220703125,37640.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152596950531006,1.0,0.0,0.0,3.684243679046631,3.6842682361602783,9.057117154043226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11567.1181640625,0.0,1583.989013671875,1895.4371337890625,0.0,2611.711181640625,0.9139714241027832,1.0,0.0,3.0,1.0,0.0
17678580,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.936011016368866,0.377094030380249,0.3398992121219635,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.563722550868988,0.506926953792572,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9872021079063416,0.4430242776870727,0.3094765841960907,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9427265524864196,0.3844510912895202,0.3646727502346039,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7134062051773071,0.1653620600700378,0.7512645125389099,285.0009155273437,284.95001220703125,305.3215026855469,298.18975830078125,301.05029296875,297.3336181640625,284.9974060058594,1.0,0.4877640306949615,1.0,1.0,0.854565441608429,1.0,-2.648545503616333,1.2280250787734983,1.4205204248428345,0.6252723336219788,0.970831036567688,0.970831036567688,0.0,97.56454467773438,88.0,73699.3203125,0.0,1495.9222412109375,1.0,278.4432373046875,283.0969543457031,301.1696472167969,305.9483642578125,293.1499938964844,293.1499938964844,278.1499938964844,33584.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085980415344238,1.0,0.0,0.0,3.7878730297088623,3.787897825241089,9.573794841344352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12887.705078125,0.0,1673.2806396484375,1895.4371337890625,0.0,2550.28857421875,0.9342030882835388,1.0,0.0,3.0,1.0,0.0
17678640,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.936011016368866,0.377094030380249,0.3398992121219635,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.563722550868988,0.506926953792572,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9872021079063416,0.4430242776870727,0.3094765841960907,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9427265524864196,0.3844510912895202,0.3646727502346039,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7134062051773071,0.1653620600700378,0.7512645125389099,285.0009155273437,284.95001220703125,305.3215026855469,298.18975830078125,301.05029296875,297.3336181640625,284.9974060058594,1.0,0.4877640306949615,1.0,1.0,0.854565441608429,1.0,-2.648545503616333,1.2280250787734983,1.4205204248428345,0.6252723336219788,0.970831036567688,0.970831036567688,0.0,97.56454467773438,88.0,73699.3203125,0.0,1495.9222412109375,1.0,278.4432373046875,283.0969543457031,301.1696472167969,305.9483642578125,293.1499938964844,293.1499938964844,278.1499938964844,33584.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085980415344238,1.0,0.0,0.0,3.7878730297088623,3.787897825241089,9.573794841344352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12887.705078125,0.0,1673.2806396484375,1895.4371337890625,0.0,2550.28857421875,0.9342030882835388,1.0,0.0,3.0,1.0,0.0
17678700,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.9417388439178468,0.3768679499626159,0.3399175107479095,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.9990000128746032,0.5680492520332336,0.4989555776119232,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.992490291595459,0.4446752965450287,0.3107667863368988,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.9487568736076356,0.3847421109676361,0.3650908172130584,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.7173959612846375,0.1655575484037399,0.7522280812263489,284.85418701171875,284.95001220703125,305.3258361816406,298.18414306640625,301.0606994628906,297.35113525390625,284.85009765625,1.0,0.4859203398227691,1.0,1.0,0.8555962443351746,1.0,-2.643446683883667,1.2253559827804563,1.4180907011032104,0.6237532496452332,0.8664935827255249,0.8664935827255249,0.0,95.76776123046876,88.0,74229.5859375,0.0,1480.882080078125,1.0,278.1947937011719,282.9402770996094,301.205078125,306.14990234375,293.1499938964844,293.1499938964844,278.1499938964844,38227.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130510449409485,1.0,0.0,0.0,3.741120576858521,3.741146087646485,9.338921245216624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.7880859375,0.0,1654.010986328125,1895.4371337890625,0.0,2591.318115234375,0.9247779250144958,1.0,0.0,3.0,1.0,0.0
17678760,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9450833797454834,0.3765592575073242,0.3395621180534363,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.5719023942947388,0.4937866926193237,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.995942771434784,0.4462602138519287,0.3118046820163727,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9525110721588136,0.3849164247512817,0.365212619304657,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7199071645736694,0.1656932532787323,0.7526590824127197,284.8991394042969,284.95001220703125,305.3298645019531,298.1786499023437,301.0688781738281,297.3642272949219,284.9022521972656,1.0,0.4846498966217041,1.0,1.0,0.8563289642333984,1.0,-2.6395270824432373,1.2233150005340576,1.4162120819091797,0.6225787401199341,0.8702573180198669,0.8702573180198669,0.0,94.59467315673828,106.0,73774.2890625,0.0,1470.2947998046875,1.0,278.1570129394531,282.9940490722656,301.184326171875,306.04180908203125,293.1499938964844,293.1499938964844,278.45001220703125,39187.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130120635032654,1.0,0.0,0.0,3.643887996673584,3.643912553787232,8.859788636073063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.4482421875,0.0,1550.1904296875,1895.4371337890625,0.0,2590.958251953125,0.9069452285766602,1.0,0.0,3.0,1.0,0.0
17678820,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.943508803844452,0.3768471181392669,0.3395540118217468,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9990000128746032,0.5757229924201965,0.4959619343280792,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9959169030189514,0.4484623968601227,0.3131453096866607,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9513333439826964,0.3855088055133819,0.3655809462070465,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7192443013191223,0.1660309433937072,0.7537768483161926,285.0309753417969,284.95001220703125,305.3337097167969,298.1731262207031,301.0796203613281,297.3805236816406,285.0340881347656,1.0,0.4862580895423889,1.0,1.0,0.857090950012207,1.0,-2.645163059234619,1.2260152101516724,1.4191479682922363,0.6237519383430481,0.9628827571868896,0.9628827571868896,0.0,95.21263885498048,106.0,73253.953125,0.0,1480.722900390625,1.0,278.4056091308594,283.132568359375,301.14208984375,305.82940673828125,293.1499938964844,293.1499938964844,278.45001220703125,33983.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076590299606323,1.0,0.0,0.0,3.700596570968628,3.700620651245117,9.13769724775193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.0859375,0.0,1574.8963623046875,1895.4371337890625,0.0,2541.65234375,0.9170289039611816,1.0,0.0,3.0,1.0,0.0
17678880,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9392619729042052,0.3772386312484741,0.3399529159069061,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9990000128746032,0.5784838199615479,0.5024598836898804,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9938877820968628,0.4506139457225799,0.3146736323833465,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9474069476127625,0.3861891329288482,0.3662493824958801,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7168421149253845,0.1664256602525711,0.7556922435760498,285.0204467773437,284.95001220703125,305.3369140625,298.1682434082031,301.08740234375,297.3910827636719,285.0190734863281,1.0,0.4892733097076416,1.0,1.0,0.8577943444252014,1.0,-2.6573634147644043,1.23192036151886,1.4254429340362549,0.6268113255500793,0.9810003042221068,0.9810003042221068,0.0,96.94164276123048,124.0,73689.9375,0.0,1505.186767578125,1.0,278.4432067871094,283.1126708984375,301.15496826171875,305.9133605957031,293.1499938964844,293.1499938964844,278.1499938964844,33073.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071761131286621,1.0,0.0,0.0,3.773252487182617,3.7732770442962646,9.50003027355706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12872.6298828125,0.0,1652.025634765625,1895.4371337890625,0.0,2537.212890625,0.9307311177253724,1.0,0.0,3.0,1.0,0.0
17678940,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.9204216599464417,0.3768682181835174,0.340093731880188,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.9990000128746032,0.5801818370819092,0.5296139121055603,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.982029378414154,0.4540392756462097,0.3173914849758148,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.9294419884681702,0.3867703080177307,0.3672262132167816,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.7052452564239502,0.1668211221694946,0.7590965032577515,284.9272155761719,284.95001220703125,305.3426208496094,298.1586608886719,301.0851745605469,297.3777770996094,284.93084716796875,1.0,0.4992564022541046,1.0,1.0,0.8592597246170044,1.0,-2.694424152374268,1.24992036819458,1.444503664970398,0.6363828778266907,0.9059204459190368,0.9059204459190368,0.0,103.89680480957033,142.0,75157.546875,0.0,1588.592041015625,1.0,278.1567077636719,282.99566650390625,301.1795654296875,306.103759765625,293.1499938964844,293.1499938964844,278.45001220703125,37221.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146008849143982,1.0,0.0,0.0,3.710783243179321,3.710808038711548,9.188073590848944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11629.8291015625,0.0,1611.144775390625,1895.4371337890625,0.0,2605.625244140625,0.9203519821166992,1.0,0.0,3.0,1.0,0.0
17679000,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.9204216599464417,0.3768682181835174,0.340093731880188,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.9990000128746032,0.5801818370819092,0.5296139121055603,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.982029378414154,0.4540392756462097,0.3173914849758148,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.9294419884681702,0.3867703080177307,0.3672262132167816,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.7052452564239502,0.1668211221694946,0.7590965032577515,284.9272155761719,284.95001220703125,305.3426208496094,298.1586608886719,301.0851745605469,297.3777770996094,284.93084716796875,1.0,0.4992564022541046,1.0,1.0,0.8592597246170044,1.0,-2.694424152374268,1.24992036819458,1.444503664970398,0.6363828778266907,0.9059204459190368,0.9059204459190368,0.0,103.89680480957033,142.0,75157.546875,0.0,1588.592041015625,1.0,278.1567077636719,282.99566650390625,301.1795654296875,306.103759765625,293.1499938964844,293.1499938964844,278.45001220703125,37221.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146008849143982,1.0,0.0,0.0,3.710783243179321,3.710808038711548,9.188073590848944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11629.8291015625,0.0,1611.144775390625,1895.4371337890625,0.0,2605.625244140625,0.9203519821166992,1.0,0.0,3.0,1.0,0.0
17679060,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8981496095657349,0.3776078820228576,0.3407695293426513,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.9990000128746032,0.5785630345344543,0.5675621032714844,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.9637266397476196,0.4584880471229553,0.3205066919326782,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.9065171480178832,0.3880985379219055,0.3685626089572906,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.689366340637207,0.1674184203147888,0.7629270553588867,285.08905029296875,284.95001220703125,305.346923828125,298.15008544921875,301.07745361328125,297.35430908203125,285.0910949707031,1.0,0.5129666328430176,1.0,1.0,0.8619464039802551,1.0,-2.744830369949341,1.2742911577224731,1.4705392122268677,0.649323582649231,1.0,1.0,0.0,114.09857177734376,160.0,75650.1328125,0.0,1708.9610595703125,1.0,278.4433898925781,283.147705078125,301.1518859863281,306.0285949707031,293.1499938964844,293.1499938964844,278.1499938964844,33260.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120284080505371,1.0,0.0,0.0,3.841841220855713,3.8418667316436768,9.84854636953969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13227.6611328125,0.0,1735.6805419921875,1895.4371337890625,0.0,2581.88525390625,0.9463631510734558,1.0,0.0,3.0,1.0,0.0
17679120,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8981496095657349,0.3776078820228576,0.3407695293426513,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.9990000128746032,0.5785630345344543,0.5675621032714844,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.9637266397476196,0.4584880471229553,0.3205066919326782,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.9065171480178832,0.3880985379219055,0.3685626089572906,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.689366340637207,0.1674184203147888,0.7629270553588867,285.08905029296875,284.95001220703125,305.346923828125,298.15008544921875,301.07745361328125,297.35430908203125,285.0910949707031,1.0,0.5129666328430176,1.0,1.0,0.8619464039802551,1.0,-2.744830369949341,1.2742911577224731,1.4705392122268677,0.649323582649231,1.0,1.0,0.0,114.09857177734376,160.0,75650.1328125,0.0,1708.9610595703125,1.0,278.4433898925781,283.147705078125,301.1518859863281,306.0285949707031,293.1499938964844,293.1499938964844,278.1499938964844,33260.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120284080505371,1.0,0.0,0.0,3.841841220855713,3.8418667316436768,9.84854636953969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13227.6611328125,0.0,1735.6805419921875,1895.4371337890625,0.0,2581.88525390625,0.9463631510734558,1.0,0.0,3.0,1.0,0.0
17679180,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8750482201576233,0.3772353529930115,0.3411971926689148,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9990000128746032,0.5724231600761414,0.6132935881614685,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9400629997253418,0.4619178473949432,0.3234508037567138,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8836957216262817,0.3887141644954681,0.3698417544364929,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.6717933416366577,0.167607307434082,0.7665500044822693,284.9535827636719,284.95001220703125,305.349853515625,298.1427307128906,301.0550537109375,297.3040466308594,284.9559631347656,1.0,0.5291351675987244,1.0,1.0,0.8646330833435059,1.0,-2.802561521530152,1.3022189140319824,1.500342607498169,0.6643238067626953,0.9753646850585938,0.9753646850585938,0.0,127.10883331298828,178.0,78115.4765625,0.0,1858.2606201171875,1.0,278.1562805175781,282.9723815917969,301.1768493652344,306.2878112792969,293.1499938964844,293.1499938964844,278.1499938964844,35229.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218138217926025,1.0,0.0,0.0,3.8757925033569336,3.875818490982056,1.0023381946666632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12964.41796875,0.0,1793.0582275390625,1895.4371337890625,0.0,2672.381103515625,0.9554932713508606,1.0,0.0,3.0,1.0,0.0
