time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8750482201576233,0.3772353529930115,0.3411971926689148,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9990000128746032,0.5724231600761414,0.6132935881614685,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9400629997253418,0.4619178473949432,0.3234508037567138,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8836957216262817,0.3887141644954681,0.3698417544364929,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.6717933416366577,0.167607307434082,0.7665500044822693,284.9535827636719,284.95001220703125,305.349853515625,298.1427307128906,301.0550537109375,297.3040466308594,284.9559631347656,1.0,0.5291351675987244,1.0,1.0,0.8646330833435059,1.0,-2.802561521530152,1.3022189140319824,1.500342607498169,0.6643238067626953,0.9753646850585938,0.9753646850585938,0.0,127.10883331298828,178.0,78115.4765625,0.0,1858.2606201171875,1.0,278.1562805175781,282.9723815917969,301.1768493652344,306.2878112792969,293.1499938964844,293.1499938964844,278.1499938964844,35229.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218138217926025,1.0,0.0,0.0,3.8757925033569336,3.875818490982056,1.0023381946666632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12964.41796875,0.0,1793.0582275390625,1895.4371337890625,0.0,2672.381103515625,0.9554932713508606,1.0,0.0,3.0,1.0,0.0
17679300,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.8583548665046692,0.377002090215683,0.3412957787513733,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.9889299273490906,0.5681770443916321,0.6217663884162903,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.9206831455230712,0.4635871052742004,0.324850857257843,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8669596910476685,0.388912558555603,0.3703899383544922,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.6589117050170898,0.1675703525543213,0.7682674527168274,284.96685791015625,284.95001220703125,305.3507995605469,298.1395263671875,301.0440368652344,297.2825012207031,284.9651184082031,1.0,0.5369887948036194,1.0,1.0,0.8659764528274536,1.0,-2.8157756328582764,1.3083139657974243,1.5074617862701416,0.6684644222259521,0.9888978600502014,0.9888978600502014,0.0,136.99949645996094,178.0,78606.9921875,0.0,1926.548828125,1.0,278.1509704589844,282.97247314453125,301.16314697265625,306.29693603515625,293.1499938964844,293.1499938964844,278.1499938964844,34862.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823549747467041,1.0,0.0,0.0,3.899388313293457,3.899414539337158,1.014579879665689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13048.6767578125,0.0,1819.6341552734373,1895.4371337890625,0.0,2688.486328125,0.9606576561927797,1.0,0.0,3.0,1.0,0.0
17679360,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8420789241790771,0.3767169415950775,0.3414663672447204,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.969839096069336,0.5652089715003967,0.6183628439903259,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9020169377326964,0.4652070701122284,0.326303482055664,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8505089282989502,0.3890547156333923,0.3709728121757507,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.6463198661804199,0.1674793511629104,0.7699824571609497,284.9520263671875,284.95001220703125,305.3513488769531,298.13671875,301.03814697265625,297.2720031738281,284.95166015625,1.0,0.5440902709960938,1.0,1.0,0.8678743839263916,1.0,-2.817150115966797,1.308772087097168,1.5083781480789185,0.6682791709899902,0.981645166873932,0.981645166873932,0.0,147.9041290283203,196.0,78702.4140625,0.0,1980.9642333984373,1.0,278.1501159667969,282.96002197265625,301.1533203125,306.29736328125,293.1499938964844,293.1499938964844,278.1499938964844,35292.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248472213745117,1.0,0.0,0.0,3.9111292362213135,3.9111557006835938,1.0206988463323796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13051.1240234375,0.0,1837.8846435546875,1895.4371337890625,0.0,2700.532470703125,0.9633582234382628,1.0,0.0,3.0,1.0,0.0
17679420,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8173930048942566,0.3761588037014007,0.3417231142520904,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9348703026771544,0.5618658661842346,0.6148160099983215,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8754802346229553,0.468462735414505,0.3291470408439636,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8259509205818176,0.3893374800682068,0.372038871049881,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6276492476463318,0.167258471250534,0.7728574275970459,284.948486328125,284.95001220703125,305.3514099121094,298.1322631835937,301.0326538085937,297.26397705078125,284.9485168457031,1.0,0.5574684143066406,1.0,1.0,0.8716701865196228,1.0,-2.8219032287597656,1.3105535507202148,1.5113496780395508,0.6689679622650146,0.9791587591171264,0.9791587591171264,0.0,168.44505310058594,199.0,78855.171875,0.0,2087.460205078125,1.0,278.1499938964844,282.9553527832031,301.13916015625,306.2904968261719,293.1499938964844,293.1499938964844,278.1499938964844,35689.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826106607913971,1.0,0.0,0.0,3.922160863876343,3.922187566757202,1.0264649290547825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13072.3369140625,0.0,1855.069580078125,1895.4371337890625,0.0,2712.232666015625,0.9662054181098938,1.0,0.0,3.0,1.0,0.0
17679480,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8173930048942566,0.3761588037014007,0.3417231142520904,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9348703026771544,0.5618658661842346,0.6148160099983215,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8754802346229553,0.468462735414505,0.3291470408439636,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8259509205818176,0.3893374800682068,0.372038871049881,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6276492476463318,0.167258471250534,0.7728574275970459,284.948486328125,284.95001220703125,305.3514099121094,298.1322631835937,301.0326538085937,297.26397705078125,284.9485168457031,1.0,0.5574684143066406,1.0,1.0,0.8716701865196228,1.0,-2.8219032287597656,1.3105535507202148,1.5113496780395508,0.6689679622650146,0.9791587591171264,0.9791587591171264,0.0,168.44505310058594,199.0,78855.171875,0.0,2087.460205078125,1.0,278.1499938964844,282.9553527832031,301.13916015625,306.2904968261719,293.1499938964844,293.1499938964844,278.1499938964844,35689.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826106607913971,1.0,0.0,0.0,3.922160863876343,3.922187566757202,1.0264649290547825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13072.3369140625,0.0,1855.069580078125,1895.4371337890625,0.0,2712.232666015625,0.9662054181098938,1.0,0.0,3.0,1.0,0.0
17679540,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8034870028495789,0.3756685554981231,0.3417498171329498,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9152690768241882,0.5602579116821289,0.6133284568786621,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8626143932342529,0.4717803001403808,0.3318092823028564,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8130279183387756,0.389667809009552,0.3728428781032562,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6176784038543701,0.1670382767915725,0.7742486000061035,284.9485168457031,284.95001220703125,305.3500061035156,298.1294860839844,301.0290832519531,297.2608337402344,284.94854736328125,1.0,0.5655995011329651,1.0,1.0,0.875465989112854,1.0,-2.8262205123901367,1.3121236562728882,1.5140968561172483,0.6696124076843262,0.9781230092048644,0.9781230092048644,0.0,181.4527740478516,202.0,78940.546875,0.0,2157.270263671875,1.0,278.1499938964844,282.9536437988281,301.132568359375,306.28875732421875,293.1499938964844,293.1499938964844,278.1499938964844,35849.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266507387161255,1.0,0.0,0.0,3.927729368209839,3.927756309509277,1.0293815648765303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13085.1328125,0.0,1863.4501953125,1895.4371337890625,0.0,2717.289794921875,0.9675734639167786,1.0,0.0,3.0,1.0,0.0
17679600,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8034870028495789,0.3756685554981231,0.3417498171329498,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9152690768241882,0.5602579116821289,0.6133284568786621,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8626143932342529,0.4717803001403808,0.3318092823028564,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8130279183387756,0.389667809009552,0.3728428781032562,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6176784038543701,0.1670382767915725,0.7742486000061035,284.9485168457031,284.95001220703125,305.3500061035156,298.1294860839844,301.0290832519531,297.2608337402344,284.94854736328125,1.0,0.5655995011329651,1.0,1.0,0.875465989112854,1.0,-2.8262205123901367,1.3121236562728882,1.5140968561172483,0.6696124076843262,0.9781230092048644,0.9781230092048644,0.0,181.4527740478516,202.0,78940.546875,0.0,2157.270263671875,1.0,278.1499938964844,282.9536437988281,301.132568359375,306.28875732421875,293.1499938964844,293.1499938964844,278.1499938964844,35849.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266507387161255,1.0,0.0,0.0,3.927729368209839,3.927756309509277,1.0293815648765303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13085.1328125,0.0,1863.4501953125,1895.4371337890625,0.0,2717.289794921875,0.9675734639167786,1.0,0.0,3.0,1.0,0.0
17679660,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7949050664901733,0.375251442193985,0.3416739106178283,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9044363498687744,0.5593068599700928,0.6125504970550537,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8560125231742859,0.4751656055450439,0.3343867659568786,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8051697015762329,0.3900549709796905,0.3735224604606628,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6114438772201538,0.1668830811977386,0.7750326991081238,284.9494323730469,284.95001220703125,305.3446655273437,298.1251525878906,301.02490234375,297.25909423828125,284.9494934082031,1.0,0.5710944533348083,1.0,1.0,0.8781453967094421,1.0,-2.83017373085022,1.313679814338684,1.5164940357208252,0.6703141927719116,0.9781490564346312,0.9781490564346312,0.0,189.90826416015625,205.0,78993.328125,0.0,2204.7041015625,1.0,278.1499938964844,282.9530639648437,301.12762451171875,306.2875366210937,293.1499938964844,293.1499938964844,278.1499938964844,35910.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271048069000244,1.0,0.0,0.0,3.930806875228882,3.930833578109741,1.030995235851151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13092.865234375,0.0,1867.8724365234373,1895.4371337890625,0.0,2721.510986328125,0.9683157205581664,1.0,0.0,3.0,1.0,0.0
17679720,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7949050664901733,0.375251442193985,0.3416739106178283,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9044363498687744,0.5593068599700928,0.6125504970550537,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8560125231742859,0.4751656055450439,0.3343867659568786,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8051697015762329,0.3900549709796905,0.3735224604606628,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6114438772201538,0.1668830811977386,0.7750326991081238,284.9494323730469,284.95001220703125,305.3446655273437,298.1251525878906,301.02490234375,297.25909423828125,284.9494934082031,1.0,0.5710944533348083,1.0,1.0,0.8781453967094421,1.0,-2.83017373085022,1.313679814338684,1.5164940357208252,0.6703141927719116,0.9781490564346312,0.9781490564346312,0.0,189.90826416015625,205.0,78993.328125,0.0,2204.7041015625,1.0,278.1499938964844,282.9530639648437,301.12762451171875,306.2875366210937,293.1499938964844,293.1499938964844,278.1499938964844,35910.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271048069000244,1.0,0.0,0.0,3.930806875228882,3.930833578109741,1.030995235851151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13092.865234375,0.0,1867.8724365234373,1895.4371337890625,0.0,2721.510986328125,0.9683157205581664,1.0,0.0,3.0,1.0,0.0
17679780,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7890472412109375,0.3748763501644134,0.3415541052818298,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8975737690925598,0.5585877299308777,0.6119951009750366,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8522287011146545,0.4785956442356109,0.3369306027889251,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7998002767562866,0.3904717266559601,0.3741435408592224,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6070284843444824,0.1667903959751129,0.7756680846214294,284.9498596191406,284.95001220703125,305.33331298828125,298.1160888671875,301.0183410644531,297.2580871582031,284.94989013671875,1.0,0.5751726031303406,1.0,1.0,0.880824863910675,1.0,-2.834017038345337,1.315192461013794,1.518824577331543,0.6710056066513062,0.9782745838165284,0.9782745838165284,0.0,196.0208282470703,208.0,79020.453125,0.0,2240.75732421875,1.0,278.1499938964844,282.95220947265625,301.118896484375,306.2818298339844,293.1499938964844,293.1499938964844,278.1499938964844,35940.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276819586753845,1.0,0.0,0.0,3.9328770637512207,3.932904005050659,1.0320816272724187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13094.5234375,0.0,1870.7677001953125,1895.4371337890625,0.0,2726.877685546875,0.9688035249710084,1.0,0.0,3.0,1.0,0.0
17679840,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7890472412109375,0.3748763501644134,0.3415541052818298,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8975737690925598,0.5585877299308777,0.6119951009750366,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8522287011146545,0.4785956442356109,0.3369306027889251,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7998002767562866,0.3904717266559601,0.3741435408592224,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6070284843444824,0.1667903959751129,0.7756680846214294,284.9498596191406,284.95001220703125,305.33331298828125,298.1160888671875,301.0183410644531,297.2580871582031,284.94989013671875,1.0,0.5751726031303406,1.0,1.0,0.880824863910675,1.0,-2.834017038345337,1.315192461013794,1.518824577331543,0.6710056066513062,0.9782745838165284,0.9782745838165284,0.0,196.0208282470703,208.0,79020.453125,0.0,2240.75732421875,1.0,278.1499938964844,282.95220947265625,301.118896484375,306.2818298339844,293.1499938964844,293.1499938964844,278.1499938964844,35940.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276819586753845,1.0,0.0,0.0,3.9328770637512207,3.932904005050659,1.0320816272724187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13094.5234375,0.0,1870.7677001953125,1895.4371337890625,0.0,2726.877685546875,0.9688035249710084,1.0,0.0,3.0,1.0,0.0
17679900,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7867340445518494,0.3746978640556335,0.3414829671382904,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8948747515678406,0.558264434337616,0.6117451190948486,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8509594202041626,0.480322003364563,0.3381950855255127,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.797726035118103,0.3906840980052948,0.3744375109672546,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6052865982055664,0.1667635440826416,0.7759749293327332,284.94989013671875,284.95001220703125,305.32550048828125,298.10986328125,301.0141296386719,297.2577514648437,284.9499206542969,1.0,0.5768740177154541,1.0,1.0,0.8821645379066467,1.0,-2.8359122276306152,1.315938115119934,1.5199741125106812,0.6713485717773438,0.978255033493042,0.978255033493042,0.0,198.5148162841797,208.0,79025.375,0.0,2256.05517578125,1.0,278.1499938964844,282.9516906738281,301.1127624511719,306.2766418457031,293.1499938964844,293.1499938964844,278.1499938964844,35953.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279923796653748,1.0,0.0,0.0,3.933544874191284,3.933571815490722,1.0324321237931144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13093.08203125,0.0,1871.7235107421875,1895.4371337890625,0.0,2729.764892578125,0.968962013721466,1.0,0.0,3.0,1.0,0.0
17679960,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7846681475639343,0.3745224475860595,0.3414067924022674,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.892463207244873,0.5579503178596497,0.6114993095397949,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8499357104301453,0.4820525050163269,0.3394564390182495,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7958956956863403,0.3908963203430176,0.3747231662273407,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.60373455286026,0.1667457520961761,0.7762842178344727,284.9498291015625,284.95001220703125,305.3163146972656,298.10260009765625,301.0093078613281,297.2574768066406,284.9498596191406,1.0,0.5784385800361633,1.0,1.0,0.8835287690162659,1.0,-2.837794780731201,1.316676139831543,1.5211186408996582,0.6716873049736023,0.9781633615493774,0.9781633615493774,0.0,200.78192138671875,196.0,79025.5078125,0.0,2270.253173828125,1.0,278.1499938964844,282.9511413574219,301.1056213378906,306.2700500488281,293.1499938964844,293.1499938964844,278.1499938964844,35965.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283255100250244,1.0,0.0,0.0,3.933988094329834,3.934015035629273,1.0326647270630929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13090.3818359375,0.0,1872.3885498046875,1895.4371337890625,0.0,2732.86328125,0.9690693616867064,1.0,0.0,3.0,1.0,0.0
17680020,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7852253317832947,0.3743206560611725,0.3411917388439178,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8930708169937134,0.5575810670852661,0.6110580563545227,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8518228530883789,0.4841370582580566,0.3408739566802978,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7967870831489563,0.391154021024704,0.3749319612979889,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6042649149894714,0.1667360067367553,0.7760542631149292,284.9485778808594,284.95001220703125,305.3035888671875,298.0925598144531,301.0028381347656,297.2572631835937,284.9484558105469,1.0,0.5777847170829773,1.0,1.0,0.8851659297943115,1.0,-2.8387556076049805,1.316921949386597,1.5218337774276731,0.671776294708252,0.9769958257675172,0.9769958257675172,0.0,200.0201110839844,196.0,78994.421875,0.0,2268.2158203125,1.0,278.1499938964844,282.94970703125,301.09600830078125,306.260009765625,293.1499938964844,293.1499938964844,278.1499938964844,36006.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287698030471802,1.0,0.0,0.0,3.933718681335449,3.933745622634888,1.0325233006369672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13081.34375,0.0,1872.37646484375,1895.4371337890625,0.0,2736.996826171875,0.9690221548080444,1.0,0.0,3.0,1.0,0.0
17680080,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7865264415740967,0.3741966485977173,0.3410170376300812,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8945447206497192,0.5573424696922302,0.6107251048088074,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8540474772453308,0.485535979270935,0.3417940437793731,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7983245849609375,0.3913311958312988,0.37503382563591,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.605355978012085,0.1667431890964508,0.7757588624954224,284.94744873046875,284.95001220703125,305.2940979003906,298.0850830078125,300.9980163574219,297.2572326660156,284.94732666015625,1.0,0.5768163204193115,1.0,1.0,0.8862572908401489,1.0,-2.83907151222229,1.3169312477111816,1.522140383720398,0.6717370748519897,0.9757026433944702,0.9757026433944702,0.0,198.4632263183593,184.0,78958.7109375,0.0,2261.220947265625,1.0,278.1499938964844,282.9488220214844,301.08856201171875,306.2511901855469,293.1499938964844,293.1499938964844,278.1499938964844,36050.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290512561798096,1.0,0.0,0.0,3.9326188564300537,3.932645797729492,1.0319461125618543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13071.8388671875,0.0,1871.323486328125,1895.4371337890625,0.0,2739.61572265625,0.96879643201828,1.0,0.0,3.0,1.0,0.0
17680140,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7925243973731995,0.3739382028579712,0.3405189216136932,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9013630151748656,0.5567793250083923,0.6098012328147888,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8625463843345642,0.4890812039375305,0.3440434634685516,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8049324154853821,0.3918039500713348,0.3752031624317169,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6102192997932434,0.1668258905410766,0.7747745513916016,284.9455871582031,284.95001220703125,305.26708984375,298.0638732910156,300.9847106933594,297.2576599121094,284.9455261230469,1.0,0.5726703405380249,1.0,1.0,0.888985812664032,1.0,-2.8392319679260254,1.3166539669036863,1.5225780010223389,0.6714657545089722,0.9719497561454772,0.9719497561454772,0.0,191.7367553710937,172.0,78833.5,0.0,2228.928955078125,1.0,278.1499938964844,282.9481201171875,301.0669860839844,306.2225341796875,293.1499938964844,293.1499938964844,278.1499938964844,36151.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296621441841125,1.0,0.0,0.0,3.926870107650757,3.926896810531616,1.028931251312315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13040.4599609375,0.0,1864.7841796875,1895.4371337890625,0.0,2745.301025390625,0.9675642848014832,1.0,0.0,3.0,1.0,0.0
17680200,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7925243973731995,0.3739382028579712,0.3405189216136932,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9013630151748656,0.5567793250083923,0.6098012328147888,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8625463843345642,0.4890812039375305,0.3440434634685516,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8049324154853821,0.3918039500713348,0.3752031624317169,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6102192997932434,0.1668258905410766,0.7747745513916016,284.9455871582031,284.95001220703125,305.26708984375,298.0638732910156,300.9847106933594,297.2576599121094,284.9455261230469,1.0,0.5726703405380249,1.0,1.0,0.888985812664032,1.0,-2.8392319679260254,1.3166539669036863,1.5225780010223389,0.6714657545089722,0.9719497561454772,0.9719497561454772,0.0,191.7367553710937,172.0,78833.5,0.0,2228.928955078125,1.0,278.1499938964844,282.9481201171875,301.0669860839844,306.2225341796875,293.1499938964844,293.1499938964844,278.1499938964844,36151.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296621441841125,1.0,0.0,0.0,3.926870107650757,3.926896810531616,1.028931251312315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13040.4599609375,0.0,1864.7841796875,1895.4371337890625,0.0,2745.301025390625,0.9675642848014832,1.0,0.0,3.0,1.0,0.0
17680260,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.801235556602478,0.373741865158081,0.3399931192398071,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.911674976348877,0.5562532544136047,0.6088166236877441,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8741275072097778,0.4926862418651581,0.3462690114974975,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8139653205871582,0.3923145830631256,0.3753193616867065,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.6169293522834778,0.1669890135526657,0.7737338542938232,284.9448547363281,284.95001220703125,305.2356872558594,298.0393371582031,300.9696960449219,297.2586364746094,284.94482421875,1.0,0.567135751247406,1.0,1.0,0.8916221857070923,1.0,-2.8391342163085938,1.3162717819213867,1.522862434387207,0.6711304187774658,0.9681437611579896,0.9681437611579896,0.0,182.7334442138672,160.0,78680.2734375,0.0,2185.174072265625,1.0,278.1499938964844,282.94879150390625,301.0422668457031,306.1882629394531,293.1499938964844,293.1499938964844,278.1499938964844,36215.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302357792854309,1.0,0.0,0.0,3.918606996536255,3.918633937835693,1.0246055808238452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13003.048828125,0.0,1854.778564453125,1895.4371337890625,0.0,2750.640869140625,0.9657448530197144,1.0,0.0,3.0,1.0,0.0
17680320,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.801235556602478,0.373741865158081,0.3399931192398071,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.911674976348877,0.5562532544136047,0.6088166236877441,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8741275072097778,0.4926862418651581,0.3462690114974975,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8139653205871582,0.3923145830631256,0.3753193616867065,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.6169293522834778,0.1669890135526657,0.7737338542938232,284.9448547363281,284.95001220703125,305.2356872558594,298.0393371582031,300.9696960449219,297.2586364746094,284.94482421875,1.0,0.567135751247406,1.0,1.0,0.8916221857070923,1.0,-2.8391342163085938,1.3162717819213867,1.522862434387207,0.6711304187774658,0.9681437611579896,0.9681437611579896,0.0,182.7334442138672,160.0,78680.2734375,0.0,2185.174072265625,1.0,278.1499938964844,282.94879150390625,301.0422668457031,306.1882629394531,293.1499938964844,293.1499938964844,278.1499938964844,36215.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302357792854309,1.0,0.0,0.0,3.918606996536255,3.918633937835693,1.0246055808238452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13003.048828125,0.0,1854.778564453125,1895.4371337890625,0.0,2750.640869140625,0.9657448530197144,1.0,0.0,3.0,1.0,0.0
17680380,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8119443655014038,0.3735931515693664,0.3394660055637359,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9255558848381042,0.5557512044906616,0.6078042387962341,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.88835608959198,0.4963382482528686,0.3484925627708435,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8246076703071594,0.3928534388542175,0.3754148483276367,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.6248292326927185,0.1672202944755554,0.7727780938148499,284.9447021484375,284.95001220703125,305.2003479003906,298.0118408203125,300.9530334472656,297.260009765625,284.9447021484375,1.0,0.560817539691925,1.0,1.0,0.8942585587501526,1.0,-2.8390815258026123,1.3159223794937134,1.5231590270996094,0.6707984805107117,0.9645254611968994,0.9645254611968994,0.0,172.47213745117188,148.0,78512.109375,0.0,2135.40673828125,1.0,278.1499938964844,282.9502258300781,301.0147399902344,306.14990234375,293.1499938964844,293.1499938964844,278.1499938964844,36251.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308166265487671,1.0,0.0,0.0,3.909046173095703,3.9090728759765625,1.0196118864769232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12962.146484375,0.0,1842.9344482421875,1895.4371337890625,0.0,2756.04931640625,0.9636147022247314,1.0,0.0,3.0,1.0,0.0
17680440,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8119443655014038,0.3735931515693664,0.3394660055637359,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9255558848381042,0.5557512044906616,0.6078042387962341,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.88835608959198,0.4963382482528686,0.3484925627708435,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8246076703071594,0.3928534388542175,0.3754148483276367,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.6248292326927185,0.1672202944755554,0.7727780938148499,284.9447021484375,284.95001220703125,305.2003479003906,298.0118408203125,300.9530334472656,297.260009765625,284.9447021484375,1.0,0.560817539691925,1.0,1.0,0.8942585587501526,1.0,-2.8390815258026123,1.3159223794937134,1.5231590270996094,0.6707984805107117,0.9645254611968994,0.9645254611968994,0.0,172.47213745117188,148.0,78512.109375,0.0,2135.40673828125,1.0,278.1499938964844,282.9502258300781,301.0147399902344,306.14990234375,293.1499938964844,293.1499938964844,278.1499938964844,36251.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308166265487671,1.0,0.0,0.0,3.909046173095703,3.9090728759765625,1.0196118864769232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12962.146484375,0.0,1842.9344482421875,1895.4371337890625,0.0,2756.04931640625,0.9636147022247314,1.0,0.0,3.0,1.0,0.0
17680500,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8177498579025269,0.3735314905643463,0.3392044901847839,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9335906505584716,0.5555049180984497,0.6072916984558105,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8963922262191772,0.4981770515441894,0.3496058285236358,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8305639624595642,0.3931296169757843,0.3754588663578033,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.6292438507080078,0.1673560440540313,0.7723440527915955,284.9447021484375,284.95001220703125,305.1813049316406,297.9970703125,300.9441223144531,297.2607727050781,284.9447021484375,1.0,0.5574784278869629,1.0,1.0,0.8955767154693604,1.0,-2.839101552963257,1.3157745599746704,1.523327112197876,0.6706405282020569,0.9627712368965148,0.9627712368965148,0.0,167.06605529785156,148.0,78424.484375,0.0,2109.26708984375,1.0,278.1499938964844,282.9510498046875,301.0,306.12945556640625,293.1499938964844,293.1499938964844,278.1499938964844,36262.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311192989349365,1.0,0.0,0.0,3.904006958007813,3.904033660888672,1.016984811030852e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12940.791015625,0.0,1836.6534423828125,1895.4371337890625,0.0,2758.867431640625,0.9624869227409364,1.0,0.0,3.0,1.0,0.0
17680560,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8239222764968872,0.373476892709732,0.3389448225498199,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9422194361686708,0.5552600026130676,0.606775164604187,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9050816893577576,0.5000223517417908,0.3507202267646789,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8370383977890015,0.3934088945388794,0.3755010068416595,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.6340466737747192,0.1675039231777191,0.7719424962997437,284.9447326660156,284.95001220703125,305.16143798828125,297.9817199707031,300.934814453125,297.26153564453125,284.9447326660156,1.0,0.5540474653244019,1.0,1.0,0.8968765735626221,1.0,-2.839158535003662,1.3156496286392212,1.5235090255737305,0.6704905033111572,0.9610444903373718,0.9610444903373718,0.0,161.52532958984375,136.0,78334.9609375,0.0,2082.535888671875,1.0,278.1499938964844,282.951904296875,300.9846496582031,306.1082458496094,293.1499938964844,293.1499938964844,278.1499938964844,36270.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314275145530701,1.0,0.0,0.0,3.898845911026001,3.898872375488281,1.0142975952476263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12918.9150390625,0.0,1830.2095947265625,1895.4371337890625,0.0,2761.738525390625,0.9613298177719116,1.0,0.0,3.0,1.0,0.0
17680620,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8377091884613037,0.3733823597431183,0.3384309709072113,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.9606631398200988,0.5547711849212646,0.6057337522506714,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.9262369871139526,0.5037277340888977,0.3529530167579651,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8518171906471252,0.393972784280777,0.3755819499492645,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.6450594663619995,0.1678265631198883,0.7712230682373047,284.94482421875,284.95001220703125,305.119384765625,297.9493103027344,300.91534423828125,297.2631225585937,284.94482421875,1.0,0.5470016598701477,1.0,1.0,0.8994762301445007,1.0,-2.839367151260376,1.315454363822937,1.5239126682281494,0.6702054142951965,0.9576413631439208,0.9576413631439208,0.0,150.2080841064453,124.0,78151.90625,0.0,2028.08642578125,1.0,278.1499938964844,282.95367431640625,300.95245361328125,306.0639343261719,293.1499938964844,293.1499938964844,278.1499938964844,36282.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320844769477844,1.0,0.0,0.0,3.888287305831909,3.8883137702941895,1.0088114095196945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12874.068359375,0.0,1817.036376953125,1895.4371337890625,0.0,2767.85888671875,0.9589589834213256,1.0,0.0,3.0,1.0,0.0
17680680,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8377091884613037,0.3733823597431183,0.3384309709072113,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.9606631398200988,0.5547711849212646,0.6057337522506714,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.9262369871139526,0.5037277340888977,0.3529530167579651,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8518171906471252,0.393972784280777,0.3755819499492645,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.6450594663619995,0.1678265631198883,0.7712230682373047,284.94482421875,284.95001220703125,305.119384765625,297.9493103027344,300.91534423828125,297.2631225585937,284.94482421875,1.0,0.5470016598701477,1.0,1.0,0.8994762301445007,1.0,-2.839367151260376,1.315454363822937,1.5239126682281494,0.6702054142951965,0.9576413631439208,0.9576413631439208,0.0,150.2080841064453,124.0,78151.90625,0.0,2028.08642578125,1.0,278.1499938964844,282.95367431640625,300.95245361328125,306.0639343261719,293.1499938964844,293.1499938964844,278.1499938964844,36282.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320844769477844,1.0,0.0,0.0,3.888287305831909,3.8883137702941895,1.0088114095196945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12874.068359375,0.0,1817.036376953125,1895.4371337890625,0.0,2767.85888671875,0.9589589834213256,1.0,0.0,3.0,1.0,0.0
17680740,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8543087840080261,0.3733045756816864,0.3379243016242981,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.9798731207847596,0.554279088973999,0.60467928647995,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.9510771036148072,0.507448136806488,0.355190247297287,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8697482943534851,0.3945401608943939,0.3756577968597412,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.658579409122467,0.168182298541069,0.7706157565116882,284.94488525390625,284.95001220703125,305.0746154785156,297.9150085449219,300.8945617675781,297.26470947265625,284.94488525390625,1.0,0.5397593975067139,1.0,1.0,0.9020758271217346,1.0,-2.839707612991333,1.3153358697891235,1.5243717432022097,0.6699356436729431,0.9542713761329652,0.9542713761329652,0.0,138.65164184570312,127.0,77963.6484375,0.0,1972.681640625,1.0,278.1499938964844,282.9555053710937,300.91827392578125,306.0171813964844,293.1499938964844,293.1499938964844,278.1499938964844,36290.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832767128944397,1.0,0.0,0.0,3.877449750900269,3.8774759769439697,1.0031956207967596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.7861328125,0.0,1803.552001953125,1895.4371337890625,0.0,2774.219482421875,0.9565233588218688,1.0,0.0,3.0,1.0,0.0
17680800,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8543087840080261,0.3733045756816864,0.3379243016242981,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.9798731207847596,0.554279088973999,0.60467928647995,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.9510771036148072,0.507448136806488,0.355190247297287,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8697482943534851,0.3945401608943939,0.3756577968597412,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.658579409122467,0.168182298541069,0.7706157565116882,284.94488525390625,284.95001220703125,305.0746154785156,297.9150085449219,300.8945617675781,297.26470947265625,284.94488525390625,1.0,0.5397593975067139,1.0,1.0,0.9020758271217346,1.0,-2.839707612991333,1.3153358697891235,1.5243717432022097,0.6699356436729431,0.9542713761329652,0.9542713761329652,0.0,138.65164184570312,127.0,77963.6484375,0.0,1972.681640625,1.0,278.1499938964844,282.9555053710937,300.91827392578125,306.0171813964844,293.1499938964844,293.1499938964844,278.1499938964844,36290.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832767128944397,1.0,0.0,0.0,3.877449750900269,3.8774759769439697,1.0031956207967596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.7861328125,0.0,1803.552001953125,1895.4371337890625,0.0,2774.219482421875,0.9565233588218688,1.0,0.0,3.0,1.0,0.0
17680860,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8632498979568481,0.3732129335403442,0.3376437723636627,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9886155128479004,0.5537732243537903,0.6038936972618103,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9643807411193848,0.5111619830131531,0.3576060235500335,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8796074390411377,0.395095020532608,0.3759697675704956,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6661750674247742,0.1685372740030288,0.7711919546127319,284.9467163085937,284.95001220703125,305.0275573730469,297.879150390625,300.8729248046875,297.2660827636719,284.9468078613281,1.0,0.5371026396751404,1.0,1.0,0.9046884179115297,1.0,-2.842514753341675,1.3164411783218384,1.5260735750198364,0.6702716946601868,0.952697455883026,0.952697455883026,0.0,133.32276916503906,130.0,77824.671875,0.0,1951.391845703125,1.0,278.1499938964844,282.958251953125,300.8830261230469,305.9714050292969,293.1499938964844,293.1499938964844,278.1499938964844,36237.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335499167442322,1.0,0.0,0.0,3.868285417556762,3.868311643600464,9.984591997636016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12790.0302734375,0.0,1791.73828125,1895.4371337890625,0.0,2781.51611328125,0.9544406533241272,1.0,0.0,3.0,1.0,0.0
17680920,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8632498979568481,0.3732129335403442,0.3376437723636627,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9886155128479004,0.5537732243537903,0.6038936972618103,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9643807411193848,0.5111619830131531,0.3576060235500335,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8796074390411377,0.395095020532608,0.3759697675704956,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6661750674247742,0.1685372740030288,0.7711919546127319,284.9467163085937,284.95001220703125,305.0275573730469,297.879150390625,300.8729248046875,297.2660827636719,284.9468078613281,1.0,0.5371026396751404,1.0,1.0,0.9046884179115297,1.0,-2.842514753341675,1.3164411783218384,1.5260735750198364,0.6702716946601868,0.952697455883026,0.952697455883026,0.0,133.32276916503906,130.0,77824.671875,0.0,1951.391845703125,1.0,278.1499938964844,282.958251953125,300.8830261230469,305.9714050292969,293.1499938964844,293.1499938964844,278.1499938964844,36237.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335499167442322,1.0,0.0,0.0,3.868285417556762,3.868311643600464,9.984591997636016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12790.0302734375,0.0,1791.73828125,1895.4371337890625,0.0,2781.51611328125,0.9544406533241272,1.0,0.0,3.0,1.0,0.0
17680980,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8664135336875916,0.3730689883232116,0.3374578058719635,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.991370677947998,0.5532171130180359,0.6032243371009827,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9703203439712524,0.5148329734802246,0.3601021766662597,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.883407711982727,0.3956016600131988,0.3763845860958099,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6692078709602356,0.1688572019338607,0.7723224759101868,284.9478759765625,284.95001220703125,304.9786376953125,297.84210205078125,300.8501281738281,297.266845703125,284.94793701171875,1.0,0.5366395115852356,1.0,1.0,0.9073010087013244,1.0,-2.8464479446411133,1.318103909492493,1.5283441543579102,0.670908510684967,0.9517982006072998,0.9517982006072998,0.0,131.61851501464844,133.0,77718.0390625,0.0,1949.4534912109373,1.0,278.1499938964844,282.9596862792969,300.8465270996094,305.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,36175.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344516754150391,1.0,0.0,0.0,3.861906528472901,3.8619327545166016,9.951688753062626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12758.11328125,0.0,1783.344482421875,1895.4371337890625,0.0,2789.92431640625,0.9529617428779602,1.0,0.0,3.0,1.0,0.0
17681040,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8664135336875916,0.3730689883232116,0.3374578058719635,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.991370677947998,0.5532171130180359,0.6032243371009827,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9703203439712524,0.5148329734802246,0.3601021766662597,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.883407711982727,0.3956016600131988,0.3763845860958099,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6692078709602356,0.1688572019338607,0.7723224759101868,284.9478759765625,284.95001220703125,304.9786376953125,297.84210205078125,300.8501281738281,297.266845703125,284.94793701171875,1.0,0.5366395115852356,1.0,1.0,0.9073010087013244,1.0,-2.8464479446411133,1.318103909492493,1.5283441543579102,0.670908510684967,0.9517982006072998,0.9517982006072998,0.0,131.61851501464844,133.0,77718.0390625,0.0,1949.4534912109373,1.0,278.1499938964844,282.9596862792969,300.8465270996094,305.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,36175.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344516754150391,1.0,0.0,0.0,3.861906528472901,3.8619327545166016,9.951688753062626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12758.11328125,0.0,1783.344482421875,1895.4371337890625,0.0,2789.92431640625,0.9529617428779602,1.0,0.0,3.0,1.0,0.0
