time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8664869070053101,0.3729749023914337,0.3373765647411346,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9913609027862548,0.5529158115386963,0.6029033660888672,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.971568763256073,0.51664799451828,0.3613608777523041,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8837335705757141,0.3958331048488617,0.3766050040721893,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6695199012756348,0.1689993888139724,0.7729687094688416,284.9480895996094,284.95001220703125,304.9535827636719,297.8232116699219,300.8383483886719,297.2669677734375,284.9481201171875,1.0,0.5369477868080139,1.0,1.0,0.908607304096222,1.0,-2.84856915473938,1.3190146684646606,1.5295544862747192,0.6712614297866821,0.9512885808944702,0.9512885808944702,0.0,131.61549377441406,133.0,77668.90625,0.0,1952.8543701171875,1.0,278.1499938964844,282.9599914550781,300.827880859375,305.9049072265625,293.1499938964844,293.1499938964844,278.1499938964844,36157.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834936797618866,1.0,0.0,0.0,3.859241962432861,3.859267950057984,9.93796106740774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12742.74609375,0.0,1779.90673828125,1895.4371337890625,0.0,2794.4482421875,0.9523483514785768,1.0,0.0,3.0,1.0,0.0
17681160,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8659539818763733,0.3728694319725036,0.3372971713542938,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9908028841018676,0.5526016354560852,0.6025833487510681,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9721515774726868,0.5184515118598938,0.3626211583614349,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8834258913993835,0.396052598953247,0.3768270611763,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6693435907363892,0.1691316068172454,0.7736319303512573,284.9481506347656,284.95001220703125,304.92822265625,297.8041687011719,300.82635498046875,297.2669982910156,284.9481506347656,1.0,0.5374630689620972,1.0,1.0,0.9099718928337096,1.0,-2.850717782974243,1.31993567943573,1.5307822227478027,0.6716113686561584,0.9507059454917908,0.9507059454917908,0.0,131.9453582763672,136.0,77620.125,0.0,1957.9222412109373,1.0,278.1499938964844,282.96014404296875,300.8089904785156,305.8825378417969,293.1499938964844,293.1499938964844,278.1499938964844,36146.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354347944259644,1.0,0.0,0.0,3.856699943542481,3.8567261695861816,9.924873438649229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12727.375,0.0,1776.6776123046875,1895.4371337890625,0.0,2799.09375,0.9517669081687928,1.0,0.0,3.0,1.0,0.0
17681220,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8644483089447021,0.3727083504199981,0.3371887803077698,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9893165826797484,0.552153468132019,0.6021445393562317,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9720918536186218,0.5208863615989685,0.3643347024917602,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8821878433227539,0.3963317275047302,0.3771272897720337,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6684698462486267,0.1692953407764434,0.7745402455329895,284.94805908203125,284.95001220703125,304.893310546875,297.7781066894531,300.8097839355469,297.2668762207031,284.9480895996094,1.0,0.5384281873703003,1.0,1.0,0.911827802658081,1.0,-2.8536407947540283,1.3211922645568848,1.5324485301971436,0.6720803380012512,0.9497931003570556,0.9497931003570556,0.0,132.8277587890625,136.0,77553.0546875,0.0,1966.937744140625,1.0,278.1499938964844,282.96026611328125,300.7830505371094,305.851806640625,293.1499938964844,293.1499938964844,278.1499938964844,36139.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361215591430664,1.0,0.0,0.0,3.853282451629639,3.8533084392547607,9.90729176919558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.2587890625,0.0,1772.4100341796875,1895.4371337890625,0.0,2805.501220703125,0.9509912133216858,1.0,0.0,3.0,1.0,0.0
17681280,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8635666370391846,0.3726280033588409,0.3371371924877167,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9884440898895264,0.5519369840621948,0.6019363403320312,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9718708992004396,0.5220271944999695,0.3651404082775116,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8814219832420349,0.3964578807353973,0.377267450094223,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6679166555404663,0.1693681180477142,0.7749665379524231,284.9480285644531,284.95001220703125,304.8767395019531,297.7657775878906,300.8019104003906,297.26678466796875,284.9480285644531,1.0,0.5389422178268433,1.0,1.0,0.9127011895179749,1.0,-2.855010271072388,1.3217823505401611,1.5332279205322266,0.6722965240478516,0.9493311047554016,0.9493311047554016,0.0,133.34326171875,139.0,77521.0546875,0.0,1971.6646728515625,1.0,278.1499938964844,282.9602966308594,300.7707824707031,305.8372497558594,293.1499938964844,293.1499938964844,278.1499938964844,36138.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364461064338684,1.0,0.0,0.0,3.851660251617432,3.851686477661133,9.8989528396487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12696.234375,0.0,1770.4029541015625,1895.4371337890625,0.0,2808.530029296875,0.9506245255470276,1.0,0.0,3.0,1.0,0.0
17681340,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8600229024887085,0.3723514676094055,0.3369697630405426,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9848755598068236,0.5512276291847229,0.6012704372406006,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.970279097557068,0.5255644917488098,0.3676518499851227,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8781874775886536,0.396822065114975,0.3776947259902954,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.665535569190979,0.1695716977119445,0.7762748599052429,284.94781494140625,284.95001220703125,304.8246459960937,297.72723388671875,300.77703857421875,297.2662658691406,284.94781494140625,1.0,0.5408267378807068,1.0,1.0,0.9154304265975952,1.0,-2.859217643737793,1.3235971927642822,1.5356203317642212,0.6729450821876526,0.9477494359016418,0.9477494359016418,0.0,135.4307098388672,142.0,77418.3671875,0.0,1988.6689453125,1.0,278.1499938964844,282.9604797363281,300.73223876953125,305.79132080078125,293.1499938964844,293.1499938964844,278.1499938964844,36141.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374510407447815,1.0,0.0,0.0,3.8464183807373047,3.8464443683624254,9.872027249002713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12664.43359375,0.0,1763.9832763671875,1895.4371337890625,0.0,2817.909912109375,0.9494454860687256,1.0,0.0,3.0,1.0,0.0
17681400,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8600229024887085,0.3723514676094055,0.3369697630405426,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9848755598068236,0.5512276291847229,0.6012704372406006,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.970279097557068,0.5255644917488098,0.3676518499851227,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8781874775886536,0.396822065114975,0.3776947259902954,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.665535569190979,0.1695716977119445,0.7762748599052429,284.94781494140625,284.95001220703125,304.8246459960937,297.72723388671875,300.77703857421875,297.2662658691406,284.94781494140625,1.0,0.5408267378807068,1.0,1.0,0.9154304265975952,1.0,-2.859217643737793,1.3235971927642822,1.5356203317642212,0.6729450821876526,0.9477494359016418,0.9477494359016418,0.0,135.4307098388672,142.0,77418.3671875,0.0,1988.6689453125,1.0,278.1499938964844,282.9604797363281,300.73223876953125,305.79132080078125,293.1499938964844,293.1499938964844,278.1499938964844,36141.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374510407447815,1.0,0.0,0.0,3.8464183807373047,3.8464443683624254,9.872027249002713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12664.43359375,0.0,1763.9832763671875,1895.4371337890625,0.0,2817.909912109375,0.9494454860687256,1.0,0.0,3.0,1.0,0.0
17681460,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8559417724609375,0.3720490336418152,0.3367922902107239,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9805759787559508,0.550482451915741,0.6005819439888,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9679958820343018,0.5290716886520386,0.3701526224613189,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8743616342544556,0.3971536755561828,0.3781054019927978,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6626965403556824,0.1697511821985244,0.7775408625602722,284.9476318359375,284.95001220703125,304.7723388671875,297.6888732910156,300.751953125,297.2655639648437,284.9476318359375,1.0,0.5429244637489319,1.0,1.0,0.918216586112976,1.0,-2.8633055686950684,1.3253570795059204,1.537948489189148,0.6735458374023438,0.9460679292678832,0.9460679292678832,0.0,137.9036407470703,145.0,77312.4296875,0.0,2007.4078369140625,1.0,278.1499938964844,282.9607849121094,300.69384765625,305.74517822265625,293.1499938964844,293.1499938964844,278.1499938964844,36147.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384308218955994,1.0,0.0,0.0,3.840906381607056,3.8409323692321777,9.84375333246135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12632.2294921875,0.0,1757.273193359375,1895.4371337890625,0.0,2827.0576171875,0.9482086896896362,1.0,0.0,3.0,1.0,0.0
17681520,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8559417724609375,0.3720490336418152,0.3367922902107239,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9805759787559508,0.550482451915741,0.6005819439888,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9679958820343018,0.5290716886520386,0.3701526224613189,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8743616342544556,0.3971536755561828,0.3781054019927978,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6626965403556824,0.1697511821985244,0.7775408625602722,284.9476318359375,284.95001220703125,304.7723388671875,297.6888732910156,300.751953125,297.2655639648437,284.9476318359375,1.0,0.5429244637489319,1.0,1.0,0.918216586112976,1.0,-2.8633055686950684,1.3253570795059204,1.537948489189148,0.6735458374023438,0.9460679292678832,0.9460679292678832,0.0,137.9036407470703,145.0,77312.4296875,0.0,2007.4078369140625,1.0,278.1499938964844,282.9607849121094,300.69384765625,305.74517822265625,293.1499938964844,293.1499938964844,278.1499938964844,36147.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384308218955994,1.0,0.0,0.0,3.840906381607056,3.8409323692321777,9.84375333246135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12632.2294921875,0.0,1757.273193359375,1895.4371337890625,0.0,2827.0576171875,0.9482086896896362,1.0,0.0,3.0,1.0,0.0
17681580,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8516793847084045,0.3717283606529236,0.3366055190563202,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9758421182632446,0.5497105717658997,0.5998731255531311,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9653839468955994,0.5325570702552795,0.3726435303688049,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.870316743850708,0.3974611759185791,0.378500759601593,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6596900820732117,0.1699145436286926,0.7787686586380005,284.9475402832031,284.95001220703125,304.72021484375,297.651123046875,300.7269287109375,297.2647705078125,284.9475402832031,1.0,0.5451264381408691,1.0,1.0,0.9210027456283568,1.0,-2.8672842979431152,1.327070713043213,1.5402135848999023,0.6741144061088562,0.9443758726119996,0.9443758726119996,0.0,140.58328247070312,148.0,77205.3125,0.0,2027.029296875,1.0,278.1499938964844,282.96124267578125,300.6558837890625,305.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,36152.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839371383190155,1.0,0.0,0.0,3.8352229595184326,3.835248708724976,9.81464268079435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12600.115234375,0.0,1750.36474609375,1895.4371337890625,0.0,2835.8427734375,0.9469333291053772,1.0,0.0,3.0,1.0,0.0
17681640,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8516793847084045,0.3717283606529236,0.3366055190563202,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9758421182632446,0.5497105717658997,0.5998731255531311,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9653839468955994,0.5325570702552795,0.3726435303688049,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.870316743850708,0.3974611759185791,0.378500759601593,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6596900820732117,0.1699145436286926,0.7787686586380005,284.9475402832031,284.95001220703125,304.72021484375,297.651123046875,300.7269287109375,297.2647705078125,284.9475402832031,1.0,0.5451264381408691,1.0,1.0,0.9210027456283568,1.0,-2.8672842979431152,1.327070713043213,1.5402135848999023,0.6741144061088562,0.9443758726119996,0.9443758726119996,0.0,140.58328247070312,148.0,77205.3125,0.0,2027.029296875,1.0,278.1499938964844,282.96124267578125,300.6558837890625,305.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,36152.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839371383190155,1.0,0.0,0.0,3.8352229595184326,3.835248708724976,9.81464268079435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12600.115234375,0.0,1750.36474609375,1895.4371337890625,0.0,2835.8427734375,0.9469333291053772,1.0,0.0,3.0,1.0,0.0
17681700,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8494956493377686,0.3715589940547943,0.3365064859390259,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9733178615570068,0.549310564994812,0.5995065569877625,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9639653563499452,0.5342880487442017,0.3738827705383301,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8682276606559753,0.3976023197174072,0.378689169883728,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6581363081932068,0.1699887961149215,0.7793610095977783,284.9475402832031,284.95001220703125,304.6943664550781,297.632568359375,300.71453857421875,297.2643127441406,284.9475402832031,1.0,0.5462606549263,1.0,1.0,0.922395884990692,1.0,-2.869210720062256,1.3278990983963013,1.5413116216659546,0.6743821501731873,0.9435471892356871,0.9435471892356871,0.0,141.9954833984375,148.0,77151.9140625,0.0,2037.109130859375,1.0,278.1499938964844,282.9615173339844,300.6373291015625,305.6767578125,293.1499938964844,293.1499938964844,278.1499938964844,36153.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398316502571106,1.0,0.0,0.0,3.8323416709899902,3.832367658615112,9.799902045415363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12584.2900390625,0.0,1746.85888671875,1895.4371337890625,0.0,2840.142333984375,0.9462862610816956,1.0,0.0,3.0,1.0,0.0
17681760,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8473334908485413,0.3713868856430053,0.3364056348800659,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9707492589950562,0.5489045977592468,0.5991346836090088,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9625310897827148,0.536002516746521,0.3751130998134613,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8661556839942932,0.3977397084236145,0.3788746893405914,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6565967202186584,0.1700610071420669,0.77994704246521,284.9475402832031,284.95001220703125,304.668701171875,297.6142578125,300.7021789550781,297.2638244628906,284.9475402832031,1.0,0.547398030757904,1.0,1.0,0.9238104820251464,1.0,-2.8711066246032715,1.3287118673324585,1.542394757270813,0.6746418476104736,0.9427191019058228,0.9427191019058228,0.0,143.42315673828125,151.0,77098.5390625,0.0,2047.2279052734373,1.0,278.1499938964844,282.9618225097656,300.6189270019531,305.6543884277344,293.1499938964844,293.1499938964844,278.1499938964844,36154.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402749300003052,1.0,0.0,0.0,3.829451322555542,3.829477071762085,9.78512503024831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.564453125,0.0,1743.346435546875,1895.4371337890625,0.0,2844.28369140625,0.9456368684768676,1.0,0.0,3.0,1.0,0.0
17681820,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8430352807044983,0.3710280060768127,0.3361937999725342,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9654378294944764,0.5480597019195557,0.5983613133430481,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9595502614974976,0.539332389831543,0.3775180578231811,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8620238900184631,0.3979954421520233,0.379230797290802,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6535294651985168,0.1701950132846832,0.7810856699943542,284.947509765625,284.95001220703125,304.61822509765625,297.5787048339844,300.6776123046875,297.26239013671875,284.9475402832031,1.0,0.5496858954429626,1.0,1.0,0.9266396760940552,1.0,-2.8747308254241943,1.3302582502365112,1.5444724559783936,0.6751243472099304,0.941066324710846,0.941066324710846,0.0,146.3454132080078,154.0,76992.0625,0.0,2067.552978515625,1.0,278.1499938964844,282.9624938964844,300.5831604003906,305.610595703125,293.1499938964844,293.1499938964844,278.1499938964844,36156.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841119647026062,1.0,0.0,0.0,3.823623180389404,3.8236489295959473,9.755362953001168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12537.6025390625,0.0,1736.27490234375,1895.4371337890625,0.0,2852.177978515625,0.9443273544311525,1.0,0.0,3.0,1.0,0.0
17681880,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8430352807044983,0.3710280060768127,0.3361937999725342,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9654378294944764,0.5480597019195557,0.5983613133430481,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9595502614974976,0.539332389831543,0.3775180578231811,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8620238900184631,0.3979954421520233,0.379230797290802,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6535294651985168,0.1701950132846832,0.7810856699943542,284.947509765625,284.95001220703125,304.61822509765625,297.5787048339844,300.6776123046875,297.26239013671875,284.9475402832031,1.0,0.5496858954429626,1.0,1.0,0.9266396760940552,1.0,-2.8747308254241943,1.3302582502365112,1.5444724559783936,0.6751243472099304,0.941066324710846,0.941066324710846,0.0,146.3454132080078,154.0,76992.0625,0.0,2067.552978515625,1.0,278.1499938964844,282.9624938964844,300.5831604003906,305.610595703125,293.1499938964844,293.1499938964844,278.1499938964844,36156.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841119647026062,1.0,0.0,0.0,3.823623180389404,3.8236489295959473,9.755362953001168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12537.6025390625,0.0,1736.27490234375,1895.4371337890625,0.0,2852.177978515625,0.9443273544311525,1.0,0.0,3.0,1.0,0.0
17681940,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8388256430625916,0.3706535995006561,0.3359703123569488,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9599745869636536,0.5471800565719604,0.5975533723831177,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9564964771270752,0.5425618886947632,0.3798559010028839,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.857972264289856,0.398231029510498,0.3795701563358307,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6505266427993774,0.1703180819749832,0.7821858525276184,284.9475402832031,284.95001220703125,304.5691833496094,297.5447692871094,300.6534118652344,297.2605895996094,284.94757080078125,1.0,0.5519726872444153,1.0,1.0,0.9294689297676086,1.0,-2.878157138824463,1.3317114114761353,1.546445608139038,0.6755685210227966,0.9394474625587464,0.9394474625587464,0.0,149.32144165039062,157.0,76887.046875,0.0,2087.861328125,1.0,278.1499938964844,282.9632568359375,300.5487976074219,305.5682067871094,293.1499938964844,293.1499938964844,278.1499938964844,36157.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418874740600586,1.0,0.0,0.0,3.8177895545959473,3.81781530380249,9.72561906564806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12507.5029296875,0.0,1729.207763671875,1895.4371337890625,0.0,2859.354736328125,0.9430160522460938,1.0,0.0,3.0,1.0,0.0
17682000,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8388256430625916,0.3706535995006561,0.3359703123569488,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9599745869636536,0.5471800565719604,0.5975533723831177,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9564964771270752,0.5425618886947632,0.3798559010028839,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.857972264289856,0.398231029510498,0.3795701563358307,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6505266427993774,0.1703180819749832,0.7821858525276184,284.9475402832031,284.95001220703125,304.5691833496094,297.5447692871094,300.6534118652344,297.2605895996094,284.94757080078125,1.0,0.5519726872444153,1.0,1.0,0.9294689297676086,1.0,-2.878157138824463,1.3317114114761353,1.546445608139038,0.6755685210227966,0.9394474625587464,0.9394474625587464,0.0,149.32144165039062,157.0,76887.046875,0.0,2087.861328125,1.0,278.1499938964844,282.9632568359375,300.5487976074219,305.5682067871094,293.1499938964844,293.1499938964844,278.1499938964844,36157.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418874740600586,1.0,0.0,0.0,3.8177895545959473,3.81781530380249,9.72561906564806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12507.5029296875,0.0,1729.207763671875,1895.4371337890625,0.0,2859.354736328125,0.9430160522460938,1.0,0.0,3.0,1.0,0.0
17682060,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8347249031066895,0.3702637255191803,0.3357337415218353,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.95441871881485,0.5462712645530701,0.596712589263916,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9534302353858948,0.5457363128662109,0.3821464776992798,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8540302515029907,0.3984447419643402,0.3798898756504059,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.647610068321228,0.1704301089048385,0.7832412719726562,284.9476623535156,284.95001220703125,304.52203369140625,297.5128173828125,300.6302185058594,297.2586975097656,284.9476928710937,1.0,0.554248571395874,1.0,1.0,0.9322617650032043,1.0,-2.881400346755981,1.3330799341201782,1.5483202934265137,0.6759883165359497,0.9379733204841614,0.9379733204841614,0.0,152.33023071289062,160.0,76787.6796875,0.0,2108.069091796875,1.0,278.1499938964844,282.9641418457031,300.5166320800781,305.5282897949219,293.1499938964844,293.1499938964844,278.1499938964844,36153.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425997495651245,1.0,0.0,0.0,3.8121511936187744,3.812176942825317,9.69691313912335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.2626953125,0.0,1722.3604736328125,1895.4371337890625,0.0,2866.01416015625,0.9417465925216676,1.0,0.0,3.0,1.0,0.0
17682120,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8347249031066895,0.3702637255191803,0.3357337415218353,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.95441871881485,0.5462712645530701,0.596712589263916,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9534302353858948,0.5457363128662109,0.3821464776992798,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8540302515029907,0.3984447419643402,0.3798898756504059,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.647610068321228,0.1704301089048385,0.7832412719726562,284.9476623535156,284.95001220703125,304.52203369140625,297.5128173828125,300.6302185058594,297.2586975097656,284.9476928710937,1.0,0.554248571395874,1.0,1.0,0.9322617650032043,1.0,-2.881400346755981,1.3330799341201782,1.5483202934265137,0.6759883165359497,0.9379733204841614,0.9379733204841614,0.0,152.33023071289062,160.0,76787.6796875,0.0,2108.069091796875,1.0,278.1499938964844,282.9641418457031,300.5166320800781,305.5282897949219,293.1499938964844,293.1499938964844,278.1499938964844,36153.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425997495651245,1.0,0.0,0.0,3.8121511936187744,3.812176942825317,9.69691313912335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.2626953125,0.0,1722.3604736328125,1895.4371337890625,0.0,2866.01416015625,0.9417465925216676,1.0,0.0,3.0,1.0,0.0
17682180,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8307482600212097,0.3698625862598419,0.3354872465133667,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.948835790157318,0.5453436970710754,0.5958504676818848,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9504144191741944,0.5488870739936829,0.3844166696071625,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.850223958492279,0.3986410796642303,0.3801935315132141,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6448003053665161,0.170534536242485,0.7842637300491333,284.9478759765625,284.95001220703125,304.4771423339844,297.48321533203125,300.6080017089844,297.25689697265625,284.9478759765625,1.0,0.556510329246521,1.0,1.0,0.9350546002388,1.0,-2.8845250606536865,1.3343920707702637,1.5501329898834229,0.6763981580734253,0.9366649985313416,0.9366649985313416,0.0,155.3535614013672,163.0,76695.671875,0.0,2128.192626953125,1.0,278.1499938964844,282.9650573730469,300.4866638183594,305.490966796875,293.1499938964844,293.1499938964844,278.1499938964844,36145.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432276248931885,1.0,0.0,0.0,3.806852579116821,3.806878089904785,9.669976179793591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.138671875,0.0,1715.91015625,1895.4371337890625,0.0,2871.885498046875,0.9405510425567628,1.0,0.0,3.0,1.0,0.0
17682240,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8307482600212097,0.3698625862598419,0.3354872465133667,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.948835790157318,0.5453436970710754,0.5958504676818848,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9504144191741944,0.5488870739936829,0.3844166696071625,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.850223958492279,0.3986410796642303,0.3801935315132141,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6448003053665161,0.170534536242485,0.7842637300491333,284.9478759765625,284.95001220703125,304.4771423339844,297.48321533203125,300.6080017089844,297.25689697265625,284.9478759765625,1.0,0.556510329246521,1.0,1.0,0.9350546002388,1.0,-2.8845250606536865,1.3343920707702637,1.5501329898834229,0.6763981580734253,0.9366649985313416,0.9366649985313416,0.0,155.3535614013672,163.0,76695.671875,0.0,2128.192626953125,1.0,278.1499938964844,282.9650573730469,300.4866638183594,305.490966796875,293.1499938964844,293.1499938964844,278.1499938964844,36145.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432276248931885,1.0,0.0,0.0,3.806852579116821,3.806878089904785,9.669976179793591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.138671875,0.0,1715.91015625,1895.4371337890625,0.0,2871.885498046875,0.9405510425567628,1.0,0.0,3.0,1.0,0.0
17682300,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8288047313690186,0.3696582615375519,0.3353606164455414,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.94604754447937,0.5448739528656006,0.5954127311706543,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9489331245422364,0.5504564046859741,0.3855467140674591,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8483731746673584,0.3987332284450531,0.3803396821022033,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6434364914894104,0.1705844104290008,0.784764289855957,284.947998046875,284.95001220703125,304.4556579589844,297.4693908691406,300.5973815917969,297.2560119628906,284.9480285644531,1.0,0.557635486125946,1.0,1.0,0.936451017856598,1.0,-2.8860507011413574,1.3350303173065186,1.5510203838348389,0.6766025424003601,0.936094343662262,0.936094343662262,0.0,156.86817932128906,163.0,76653.4609375,0.0,2138.22265625,1.0,278.1499938964844,282.9655456542969,300.4726257324219,305.4734802246094,293.1499938964844,293.1499938964844,278.1499938964844,36139.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435102105140686,1.0,0.0,0.0,3.804385900497437,3.8044114112854,9.657449027145049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.0966796875,0.0,1712.8956298828125,1895.4371337890625,0.0,2874.52783203125,0.939993143081665,1.0,0.0,3.0,1.0,0.0
17682360,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8268890380859375,0.3694515526294708,0.3352318406105041,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9432678818702698,0.5444006323814392,0.5949708819389343,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.947471797466278,0.5520213842391968,0.3866736888885498,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8465569019317627,0.3988213539123535,0.380482017993927,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6420997977256775,0.1706328243017196,0.7852582931518555,284.9481506347656,284.95001220703125,304.4349365234375,297.456298828125,300.5871276855469,297.25518798828125,284.9481811523437,1.0,0.5587565302848816,1.0,1.0,0.9378637075424194,1.0,-2.8875534534454346,1.3356561660766602,1.551897406578064,0.6768061518669128,0.9355847835540771,0.9355847835540771,0.0,158.3837890625,166.0,76614.2890625,0.0,2148.22900390625,1.0,278.1499938964844,282.96600341796875,300.4593505859375,305.4569091796875,293.1499938964844,293.1499938964844,278.1499938964844,36132.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437737822532654,1.0,0.0,0.0,3.802074670791626,3.80210018157959,9.645718819228932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12429.8505859375,0.0,1710.0625,1895.4371337890625,0.0,2876.9931640625,0.9394695162773132,1.0,0.0,3.0,1.0,0.0
17682420,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8240258693695068,0.3691334128379822,0.3350325226783752,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9390687942504884,0.5436753630638123,0.5942928194999695,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9452913403511048,0.5543943643569946,0.3883822858333587,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8438611030578613,0.3989485502243042,0.3806919753551483,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6401190161705017,0.1707042455673217,0.7859991192817688,284.9483947753906,284.95001220703125,304.4049377441406,297.4378662109375,300.5722351074219,297.2539978027344,284.94842529296875,1.0,0.5604530572891235,1.0,1.0,0.9400110244750975,1.0,-2.889801263809204,1.3365895748138428,1.5532118082046509,0.6771178245544434,0.9349260330200196,0.9349260330200196,0.0,160.6888427734375,166.0,76560.7109375,0.0,2163.402587890625,1.0,278.1499938964844,282.9667053222656,300.4405212402344,305.4334411621094,293.1499938964844,293.1499938964844,278.1499938964844,36119.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441274762153625,1.0,0.0,0.0,3.798871755599976,3.79889726638794,9.62947410698689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12414.2822265625,0.0,1706.118896484375,1895.4371337890625,0.0,2880.301513671875,0.9387419819831848,1.0,0.0,3.0,1.0,0.0
17682480,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8231329917907715,0.3690316081047058,0.3349683582782745,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9377513527870178,0.5434443950653076,0.5940765142440796,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.944612979888916,0.5551407337188721,0.388919860124588,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8430254459381104,0.3989862501621246,0.3807559609413147,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6395058631896973,0.1707260310649871,0.7862294912338257,284.948486328125,284.95001220703125,304.3958435058594,297.43243408203125,300.5677490234375,297.2536315917969,284.948486328125,1.0,0.5609861612319946,1.0,1.0,0.9406891465187072,1.0,-2.890498161315918,1.3368778228759766,1.5536203384399414,0.6772164702415466,0.9347546100616456,0.9347546100616456,0.0,161.41650390625,169.0,76545.9453125,0.0,2168.17529296875,1.0,278.1499938964844,282.9669189453125,300.4350891113281,305.4266967773437,293.1499938964844,293.1499938964844,278.1499938964844,36115.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844237744808197,1.0,0.0,0.0,3.7979795932769775,3.798005104064941,9.624951644582325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.91015625,0.0,1705.01513671875,1895.4371337890625,0.0,2881.3330078125,0.9385387897491456,1.0,0.0,3.0,1.0,0.0
17682540,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8194618821144104,0.3686037361621856,0.3346976339817047,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9323192238807678,0.5424768924713135,0.5931695103645325,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9418426156044006,0.558245837688446,0.3911559581756592,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.839622437953949,0.3991369903087616,0.3810163736343384,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6370125412940979,0.1708150506019592,0.7871811985969543,284.9488525390625,284.95001220703125,304.3602905273437,297.4119873046875,300.55010986328125,297.2521667480469,284.9488830566406,1.0,0.563199520111084,1.0,1.0,0.9435145258903505,1.0,-2.893369436264038,1.3380638360977173,1.5553056001663208,0.6776332259178162,0.934204638004303,0.934204638004303,0.0,164.44960021972656,172.0,76492.953125,0.0,2188.036865234375,1.0,278.1499938964844,282.9677429199219,300.4142761230469,305.4008178710937,293.1499938964844,293.1499938964844,278.1499938964844,36094.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446159362792969,1.0,0.0,0.0,3.7947030067443848,3.7947285175323486,9.608351092538214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.81640625,0.0,1700.927978515625,1895.4371337890625,0.0,2884.87060546875,0.9377896189689636,1.0,0.0,3.0,1.0,0.0
17682600,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8194618821144104,0.3686037361621856,0.3346976339817047,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9323192238807678,0.5424768924713135,0.5931695103645325,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9418426156044006,0.558245837688446,0.3911559581756592,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.839622437953949,0.3991369903087616,0.3810163736343384,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6370125412940979,0.1708150506019592,0.7871811985969543,284.9488525390625,284.95001220703125,304.3602905273437,297.4119873046875,300.55010986328125,297.2521667480469,284.9488830566406,1.0,0.563199520111084,1.0,1.0,0.9435145258903505,1.0,-2.893369436264038,1.3380638360977173,1.5553056001663208,0.6776332259178162,0.934204638004303,0.934204638004303,0.0,164.44960021972656,172.0,76492.953125,0.0,2188.036865234375,1.0,278.1499938964844,282.9677429199219,300.4142761230469,305.4008178710937,293.1499938964844,293.1499938964844,278.1499938964844,36094.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446159362792969,1.0,0.0,0.0,3.7947030067443848,3.7947285175323486,9.608351092538214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.81640625,0.0,1700.927978515625,1895.4371337890625,0.0,2884.87060546875,0.9377896189689636,1.0,0.0,3.0,1.0,0.0
17682660,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8158546686172485,0.3681694567203522,0.3344210386276245,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9270031452178956,0.5415012240409851,0.5922530889511108,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9391621351242064,0.5613384246826172,0.3933832347393036,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8363388180732727,0.3992758691310882,0.3812653720378876,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6346123218536377,0.1709008514881134,0.7881178855895996,284.94927978515625,284.95001220703125,304.32867431640625,297.39532470703125,300.5342712402344,297.2508239746094,284.9493103027344,1.0,0.565398097038269,1.0,1.0,0.946348249912262,1.0,-2.896181106567383,1.339220404624939,1.5569607019424438,0.6780576109886169,0.9339487552642822,0.9339487552642822,0.0,167.48280334472656,175.0,76456.3046875,0.0,2207.8349609375,1.0,278.1499938964844,282.968505859375,300.3970031738281,305.3795166015625,293.1499938964844,293.1499938964844,278.1499938964844,36069.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448826670646667,1.0,0.0,0.0,3.792295932769776,3.7923214435577393,9.596166137271211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.7568359375,0.0,1697.8570556640625,1895.4371337890625,0.0,2887.365966796875,0.9372334480285645,1.0,0.0,3.0,1.0,0.0
17682720,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8158546686172485,0.3681694567203522,0.3344210386276245,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9270031452178956,0.5415012240409851,0.5922530889511108,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9391621351242064,0.5613384246826172,0.3933832347393036,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8363388180732727,0.3992758691310882,0.3812653720378876,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6346123218536377,0.1709008514881134,0.7881178855895996,284.94927978515625,284.95001220703125,304.32867431640625,297.39532470703125,300.5342712402344,297.2508239746094,284.9493103027344,1.0,0.565398097038269,1.0,1.0,0.946348249912262,1.0,-2.896181106567383,1.339220404624939,1.5569607019424438,0.6780576109886169,0.9339487552642822,0.9339487552642822,0.0,167.48280334472656,175.0,76456.3046875,0.0,2207.8349609375,1.0,278.1499938964844,282.968505859375,300.3970031738281,305.3795166015625,293.1499938964844,293.1499938964844,278.1499938964844,36069.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448826670646667,1.0,0.0,0.0,3.792295932769776,3.7923214435577393,9.596166137271211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.7568359375,0.0,1697.8570556640625,1895.4371337890625,0.0,2887.365966796875,0.9372334480285645,1.0,0.0,3.0,1.0,0.0
17682780,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8122896552085876,0.3677287995815277,0.3341385126113891,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9218376278877258,0.5405208468437195,0.5913302898406982,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9365717768669128,0.5644159317016602,0.3956000804901123,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8331649303436279,0.3994022309780121,0.3815024197101593,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6322974562644958,0.170983538031578,0.7890399694442749,284.9497375488281,284.95001220703125,304.3014221191406,297.3827819824219,300.5204162597656,297.2493896484375,284.9497375488281,1.0,0.5675812363624573,1.0,1.0,0.9491819739341736,1.0,-2.898934364318848,1.3403489589691162,1.558585524559021,0.6784897446632385,0.9340061545372008,0.9340061545372008,0.0,170.51431274414062,178.0,76438.625,0.0,2227.56103515625,1.0,278.1499938964844,282.9691162109375,300.3839111328125,305.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,36042.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845058023929596,1.0,0.0,0.0,3.790948390960693,3.790973901748657,9.58934720074467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.3798828125,0.0,1696.036865234375,1895.4371337890625,0.0,2889.007080078125,0.9369134902954102,1.0,0.0,3.0,1.0,0.0
17682840,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8122896552085876,0.3677287995815277,0.3341385126113891,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9218376278877258,0.5405208468437195,0.5913302898406982,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9365717768669128,0.5644159317016602,0.3956000804901123,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8331649303436279,0.3994022309780121,0.3815024197101593,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6322974562644958,0.170983538031578,0.7890399694442749,284.9497375488281,284.95001220703125,304.3014221191406,297.3827819824219,300.5204162597656,297.2493896484375,284.9497375488281,1.0,0.5675812363624573,1.0,1.0,0.9491819739341736,1.0,-2.898934364318848,1.3403489589691162,1.558585524559021,0.6784897446632385,0.9340061545372008,0.9340061545372008,0.0,170.51431274414062,178.0,76438.625,0.0,2227.56103515625,1.0,278.1499938964844,282.9691162109375,300.3839111328125,305.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,36042.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845058023929596,1.0,0.0,0.0,3.790948390960693,3.790973901748657,9.58934720074467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.3798828125,0.0,1696.036865234375,1895.4371337890625,0.0,2889.007080078125,0.9369134902954102,1.0,0.0,3.0,1.0,0.0
17682900,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8105162382125854,0.3675063550472259,0.3339952528476715,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.919322431087494,0.5400296449661255,0.5908675789833069,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9353107810020448,0.5659490823745728,0.3967044651508331,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8316163420677185,0.3994610607624054,0.3816166818141937,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6311697959899902,0.1710238754749298,0.7894960641860962,284.9499816894531,284.95001220703125,304.2895812988281,297.378173828125,300.5144348144531,297.2486877441406,284.95001220703125,1.0,0.5686671733856201,1.0,1.0,0.9505988955497742,1.0,-2.900291681289673,1.340903878211975,1.5593879222869873,0.678709864616394,0.934184730052948,0.934184730052948,0.0,172.0289764404297,178.0,76438.4453125,0.0,2237.3984375,1.0,278.1499938964844,282.9693908691406,300.3791809082031,305.3580322265625,293.1499938964844,293.1499938964844,278.1499938964844,36027.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451178669929504,1.0,0.0,0.0,3.790727615356445,3.790753126144409,9.588229659129863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.7744140625,0.0,1695.65673828125,1895.4371337890625,0.0,2889.566650390625,0.936854600906372,1.0,0.0,3.0,1.0,0.0
