time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8087440729141235,0.3672829270362854,0.3338510692119598,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9168562293052672,0.5395378470420837,0.590404212474823,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9340713620185852,0.5674790143966675,0.397806704044342,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8300908803939819,0.399517685174942,0.381728857755661,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6300599575042725,0.1710637211799621,0.7899499535560608,284.9502258300781,284.95001220703125,304.2789611816406,297.3747253417969,300.5089111328125,297.2479858398437,284.95025634765625,1.0,0.569750189781189,1.0,1.0,0.9520190954208374,1.0,-2.901639223098755,1.3414541482925415,1.560185194015503,0.6789313554763794,0.9344384670257568,0.9344384670257568,0.0,173.5438690185547,181.0,76442.6796875,0.0,2247.22900390625,1.0,278.1499938964844,282.9696350097656,300.3753967285156,305.3536682128906,293.1499938964844,293.1499938964844,278.1499938964844,36011.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451343178749084,1.0,0.0,0.0,3.7907602787017822,3.790785789489746,9.58839564191294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.255859375,0.0,1695.5740966796875,1895.4371337890625,0.0,2889.720703125,0.9368520975112916,1.0,0.0,3.0,1.0,0.0
17683020,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8051938414573669,0.3668327629566192,0.3335595428943634,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9120901823043824,0.5385521054267883,0.5894750356674194,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9316586256027222,0.5705278515815735,0.4000033140182495,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8271055221557617,0.3996233344078064,0.381945788860321,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6278907656669617,0.1711417585611343,0.7908498048782349,284.9507751464844,284.95001220703125,304.2616882324219,297.3714904785156,300.49981689453125,297.2467041015625,284.9508056640625,1.0,0.5719057321548462,1.0,1.0,0.9548596143722534,1.0,-2.9043002128601074,1.3425384759902954,1.561761736869812,0.6793811917304993,0.9352580904960632,0.9352580904960632,0.0,176.5719451904297,184.0,76469.7734375,0.0,2266.848876953125,1.0,278.1499938964844,282.969970703125,300.3716735839844,305.3499755859375,293.1499938964844,293.1499938964844,278.1499938964844,35978.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450978398323059,1.0,0.0,0.0,3.7918410301208496,3.7918665409088135,9.593862841938972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.6826171875,0.0,1696.603515625,1895.4371337890625,0.0,2889.379638671875,0.9370737671852112,1.0,0.0,3.0,1.0,0.0
17683080,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8051938414573669,0.3668327629566192,0.3335595428943634,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9120901823043824,0.5385521054267883,0.5894750356674194,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9316586256027222,0.5705278515815735,0.4000033140182495,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8271055221557617,0.3996233344078064,0.381945788860321,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6278907656669617,0.1711417585611343,0.7908498048782349,284.9507751464844,284.95001220703125,304.2616882324219,297.3714904785156,300.49981689453125,297.2467041015625,284.9508056640625,1.0,0.5719057321548462,1.0,1.0,0.9548596143722534,1.0,-2.9043002128601074,1.3425384759902954,1.561761736869812,0.6793811917304993,0.9352580904960632,0.9352580904960632,0.0,176.5719451904297,184.0,76469.7734375,0.0,2266.848876953125,1.0,278.1499938964844,282.969970703125,300.3716735839844,305.3499755859375,293.1499938964844,293.1499938964844,278.1499938964844,35978.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450978398323059,1.0,0.0,0.0,3.7918410301208496,3.7918665409088135,9.593862841938972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.6826171875,0.0,1696.603515625,1895.4371337890625,0.0,2889.379638671875,0.9370737671852112,1.0,0.0,3.0,1.0,0.0
17683140,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8016854524612427,0.3663791120052337,0.3332646787166595,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9075729846954346,0.537564218044281,0.5885432958602905,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9293321371078492,0.5735623240470886,0.4021898508071899,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8241983652114868,0.3997202217578888,0.3821541965007782,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6257815957069397,0.1712179481983184,0.791740894317627,284.9513854980469,284.95001220703125,304.25,297.3735046386719,300.49334716796875,297.2455139160156,284.951416015625,1.0,0.5740485191345215,1.0,1.0,0.9577000737190248,1.0,-2.906921625137329,1.343604564666748,1.563317060470581,0.6798399090766907,0.9364980459213256,0.9364980459213256,0.0,179.59854125976562,187.0,76521.7890625,0.0,2286.4267578125,1.0,278.1499938964844,282.9701538085937,300.3730163574219,305.35302734375,293.1499938964844,293.1499938964844,278.1499938964844,35941.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449398279190063,1.0,0.0,0.0,3.794290781021118,3.794316291809082,9.606263802197643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.08984375,0.0,1699.2489013671875,1895.4371337890625,0.0,2887.901123046875,0.9376013278961182,1.0,0.0,3.0,1.0,0.0
17683200,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8016854524612427,0.3663791120052337,0.3332646787166595,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9075729846954346,0.537564218044281,0.5885432958602905,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9293321371078492,0.5735623240470886,0.4021898508071899,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8241983652114868,0.3997202217578888,0.3821541965007782,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6257815957069397,0.1712179481983184,0.791740894317627,284.9513854980469,284.95001220703125,304.25,297.3735046386719,300.49334716796875,297.2455139160156,284.951416015625,1.0,0.5740485191345215,1.0,1.0,0.9577000737190248,1.0,-2.906921625137329,1.343604564666748,1.563317060470581,0.6798399090766907,0.9364980459213256,0.9364980459213256,0.0,179.59854125976562,187.0,76521.7890625,0.0,2286.4267578125,1.0,278.1499938964844,282.9701538085937,300.3730163574219,305.35302734375,293.1499938964844,293.1499938964844,278.1499938964844,35941.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449398279190063,1.0,0.0,0.0,3.794290781021118,3.794316291809082,9.606263802197643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.08984375,0.0,1699.2489013671875,1895.4371337890625,0.0,2887.901123046875,0.9376013278961182,1.0,0.0,3.0,1.0,0.0
17683260,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.798258364200592,0.3659217357635498,0.3329665660858154,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9033373594284058,0.536574125289917,0.5876092910766602,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9270877838134766,0.5765813589096069,0.4043657779693603,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8213571906089783,0.3998084664344787,0.3823544681072235,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6237228512763977,0.1712920814752578,0.792622983455658,284.95184326171875,284.95001220703125,304.2421569824219,297.37896728515625,300.4887084960937,297.244384765625,284.9518737792969,1.0,0.576179027557373,1.0,1.0,0.9605491161346436,1.0,-2.909503221511841,1.3446531295776367,1.564850091934204,0.6802996397018433,0.937981903553009,0.937981903553009,0.0,182.6244201660156,190.0,76592.6328125,0.0,2305.96533203125,1.0,278.1499938964844,282.97003173828125,300.3782653808594,305.3616943359375,293.1499938964844,293.1499938964844,278.1499938964844,35909.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447707295417786,1.0,0.0,0.0,3.797924757003784,3.797950029373169,9.624673111829909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.0625,0.0,1703.3487548828125,1895.4371337890625,0.0,2886.319091796875,0.9383965730667114,1.0,0.0,3.0,1.0,0.0
17683320,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.798258364200592,0.3659217357635498,0.3329665660858154,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9033373594284058,0.536574125289917,0.5876092910766602,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9270877838134766,0.5765813589096069,0.4043657779693603,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8213571906089783,0.3998084664344787,0.3823544681072235,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6237228512763977,0.1712920814752578,0.792622983455658,284.95184326171875,284.95001220703125,304.2421569824219,297.37896728515625,300.4887084960937,297.244384765625,284.9518737792969,1.0,0.576179027557373,1.0,1.0,0.9605491161346436,1.0,-2.909503221511841,1.3446531295776367,1.564850091934204,0.6802996397018433,0.937981903553009,0.937981903553009,0.0,182.6244201660156,190.0,76592.6328125,0.0,2305.96533203125,1.0,278.1499938964844,282.97003173828125,300.3782653808594,305.3616943359375,293.1499938964844,293.1499938964844,278.1499938964844,35909.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447707295417786,1.0,0.0,0.0,3.797924757003784,3.797950029373169,9.624673111829909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.0625,0.0,1703.3487548828125,1895.4371337890625,0.0,2886.319091796875,0.9383965730667114,1.0,0.0,3.0,1.0,0.0
17683380,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7949101328849792,0.3654583990573883,0.3326633274555206,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.899329662322998,0.5355805158615112,0.5866715908050537,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9249197244644164,0.579576849937439,0.4065257310867309,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8185693621635437,0.3998847305774688,0.3825436234474182,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6217049956321716,0.1713628470897674,0.7934905886650085,284.9520263671875,284.95001220703125,304.2360534667969,297.38592529296875,300.48504638671875,297.2433166503906,284.9520568847656,1.0,0.5782945156097412,1.0,1.0,0.9633982181549072,1.0,-2.9120259284973145,1.345677137374878,1.5663487911224363,0.6807481050491333,0.9394740462303162,0.9394740462303162,0.0,185.64801025390625,193.0,76673.6171875,0.0,2325.4208984375,1.0,278.1499938964844,282.9695739746094,300.3855285644531,305.373779296875,293.1499938964844,293.1499938964844,278.1499938964844,35890.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446868658065796,1.0,0.0,0.0,3.8023250102996826,3.802350521087648,9.646988701206285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.4423828125,0.0,1708.477294921875,1895.4371337890625,0.0,2885.534423828125,0.939372181892395,1.0,0.0,3.0,1.0,0.0
17683440,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7949101328849792,0.3654583990573883,0.3326633274555206,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.899329662322998,0.5355805158615112,0.5866715908050537,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9249197244644164,0.579576849937439,0.4065257310867309,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8185693621635437,0.3998847305774688,0.3825436234474182,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6217049956321716,0.1713628470897674,0.7934905886650085,284.9520263671875,284.95001220703125,304.2360534667969,297.38592529296875,300.48504638671875,297.2433166503906,284.9520568847656,1.0,0.5782945156097412,1.0,1.0,0.9633982181549072,1.0,-2.9120259284973145,1.345677137374878,1.5663487911224363,0.6807481050491333,0.9394740462303162,0.9394740462303162,0.0,185.64801025390625,193.0,76673.6171875,0.0,2325.4208984375,1.0,278.1499938964844,282.9695739746094,300.3855285644531,305.373779296875,293.1499938964844,293.1499938964844,278.1499938964844,35890.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446868658065796,1.0,0.0,0.0,3.8023250102996826,3.802350521087648,9.646988701206285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.4423828125,0.0,1708.477294921875,1895.4371337890625,0.0,2885.534423828125,0.939372181892395,1.0,0.0,3.0,1.0,0.0
17683500,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7932640314102173,0.3652254939079284,0.3325106203556061,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8973599672317505,0.5350831151008606,0.586202085018158,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.9238638877868652,0.5810701251029968,0.4076025187969208,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8171915411949158,0.3999204337596893,0.3826359510421753,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.620708167552948,0.1713975220918655,0.7939215898513794,284.9520874023437,284.95001220703125,304.2336120605469,297.3899230957031,300.4834289550781,297.2427978515625,284.9521179199219,1.0,0.5793485045433044,1.0,1.0,0.9648227095603944,1.0,-2.9132745265960693,1.346184492111206,1.5670900344848633,0.6809704899787903,0.9402257800102234,0.9402257800102234,0.0,187.16099548339844,193.0,76715.9296875,0.0,2335.14501953125,1.0,278.1499938964844,282.96929931640625,300.3894958496094,305.38037109375,293.1499938964844,293.1499938964844,278.1499938964844,35882.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446332216262817,1.0,0.0,0.0,3.8046469688415527,3.8046724796295166,9.658774615672885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.0615234375,0.0,1711.2093505859375,1895.4371337890625,0.0,2885.032470703125,0.939888834953308,1.0,0.0,3.0,1.0,0.0
17683560,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7916373014450073,0.3649915158748626,0.3323569595813751,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8954132199287415,0.5345852971076965,0.585732102394104,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9228267073631288,0.5825581550598145,0.4086757600307464,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8158231377601624,0.3999537229537964,0.3827260136604309,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.619718611240387,0.1714315563440323,0.7943496108055115,284.9521789550781,284.95001220703125,304.2315368652344,297.39422607421875,300.4820251464844,297.2422790527344,284.9521789550781,1.0,0.5803993940353394,1.0,1.0,0.9662521481513976,1.0,-2.914511442184448,1.346686840057373,1.5678246021270752,0.6811904907226562,0.9409956932067872,0.9409956932067872,0.0,188.6736602783203,196.0,76760.0625,0.0,2344.854248046875,1.0,278.1499938964844,282.968994140625,300.393798828125,305.3874206542969,293.1499938964844,293.1499938964844,278.1499938964844,35876.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445811867713928,1.0,0.0,0.0,3.8070671558380127,3.807092666625977,9.671066436567344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.1064453125,0.0,1714.0711669921875,1895.4371337890625,0.0,2884.54541015625,0.940428614616394,1.0,0.0,3.0,1.0,0.0
17683620,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7889478802680969,0.3645960390567779,0.3320966064929962,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8921946883201599,0.5337483286857605,0.5849416255950928,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9211263656616212,0.5850470066070557,0.4104710221290588,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8135420083999634,0.4000043272972107,0.3828721940517425,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.6180700063705444,0.1714873313903808,0.7950621843338013,284.9522705078125,284.95001220703125,304.2288818359375,297.4021911621094,300.4801025390625,297.2414245605469,284.9522705078125,1.0,0.5821572542190552,1.0,1.0,0.9686535000801086,1.0,-2.916562795639038,1.3475199937820437,1.569042682647705,0.6815552711486816,0.9423315525054932,0.9423315525054932,0.0,191.2138061523437,196.0,76837.9765625,0.0,2361.130615234375,1.0,278.1499938964844,282.9684753417969,300.4017944335937,305.4003295898437,293.1499938964844,293.1499938964844,278.1499938964844,35867.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84449702501297,1.0,0.0,0.0,3.8113529682159424,3.811378717422485,9.692853382148314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12449.22265625,0.0,1719.165771484375,1895.4371337890625,0.0,2883.75830078125,0.941386580467224,1.0,0.0,3.0,1.0,0.0
17683680,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7884414196014404,0.3645204901695251,0.3320468068122864,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.891588568687439,0.5335888266563416,0.5847910046577454,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.92080819606781,0.5855197906494141,0.4108121693134308,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8131093978881836,0.4000134468078613,0.3828995823860168,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.6177574992179871,0.1714978218078613,0.7951973676681519,284.9522705078125,284.95001220703125,304.2284851074219,297.40380859375,300.47979736328125,297.24127197265625,284.9523010253906,1.0,0.5824913382530212,1.0,1.0,0.969110906124115,1.0,-2.9169507026672363,1.3476777076721191,1.5692729949951172,0.6816243529319763,0.9425892233848572,0.9425892233848572,0.0,191.6978759765625,199.0,76853.1328125,0.0,2364.22998046875,1.0,278.1499938964844,282.9683837890625,300.40338134765625,305.4028625488281,293.1499938964844,293.1499938964844,278.1499938964844,35866.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444777727127075,1.0,0.0,0.0,3.812187910079956,3.812213659286499,9.697100722405594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.37109375,0.0,1720.1612548828125,1895.4371337890625,0.0,2883.578369140625,0.9415733218193054,1.0,0.0,3.0,1.0,0.0
17683740,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7853202223777771,0.3640463948249817,0.3317338824272156,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.88785320520401,0.5325920581817627,0.5838494896888733,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9188624620437622,0.5884655714035034,0.4129374921321869,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8104166984558105,0.4000660181045532,0.3830663859844208,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.6158132553100586,0.1715623438358307,0.7960373759269714,284.952392578125,284.95001220703125,304.22674560546875,297.4144897460937,300.4781188964844,297.24029541015625,284.952392578125,1.0,0.5845724940299988,1.0,1.0,0.971969723701477,1.0,-2.9193549156188965,1.3486554622650146,1.5706995725631714,0.6820530891418457,0.9442505836486816,0.9442505836486816,0.0,194.72276306152344,202.0,76951.1171875,0.0,2383.577880859375,1.0,278.1499938964844,282.9677124023437,300.4139709472656,305.4197082519531,293.1499938964844,293.1499938964844,278.1499938964844,35857.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443506956100464,1.0,0.0,0.0,3.817579984664917,3.817605495452881,9.724551546241855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.8486328125,0.0,1726.607177734375,1895.4371337890625,0.0,2882.389404296875,0.9427801966667176,1.0,0.0,3.0,1.0,0.0
17683800,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7853202223777771,0.3640463948249817,0.3317338824272156,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.88785320520401,0.5325920581817627,0.5838494896888733,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9188624620437622,0.5884655714035034,0.4129374921321869,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8104166984558105,0.4000660181045532,0.3830663859844208,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.6158132553100586,0.1715623438358307,0.7960373759269714,284.952392578125,284.95001220703125,304.22674560546875,297.4144897460937,300.4781188964844,297.24029541015625,284.952392578125,1.0,0.5845724940299988,1.0,1.0,0.971969723701477,1.0,-2.9193549156188965,1.3486554622650146,1.5706995725631714,0.6820530891418457,0.9442505836486816,0.9442505836486816,0.0,194.72276306152344,202.0,76951.1171875,0.0,2383.577880859375,1.0,278.1499938964844,282.9677124023437,300.4139709472656,305.4197082519531,293.1499938964844,293.1499938964844,278.1499938964844,35857.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443506956100464,1.0,0.0,0.0,3.817579984664917,3.817605495452881,9.724551546241855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.8486328125,0.0,1726.607177734375,1895.4371337890625,0.0,2882.389404296875,0.9427801966667176,1.0,0.0,3.0,1.0,0.0
17683860,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.782274067401886,0.3635688722133636,0.3314178884029388,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8842082023620605,0.5315955281257629,0.582908034324646,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9169882535934448,0.5913918018341064,0.4150493144989013,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8077353835105896,0.4001103341579437,0.3832254409790039,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6138795018196106,0.1716250330209732,0.7968689203262329,284.9525146484375,284.95001220703125,304.22625732421875,297.4262390136719,300.47711181640625,297.2393493652344,284.9525146484375,1.0,0.5866417288780212,1.0,1.0,0.9748337864875792,1.0,-2.921720504760742,1.3496177196502686,1.572102665901184,0.6824753880500793,0.9460019469261168,0.9460019469261168,0.0,197.7461395263672,205.0,77054.6171875,0.0,2402.87841796875,1.0,278.1499938964844,282.9670104980469,300.4256591796875,305.43804931640625,293.1499938964844,293.1499938964844,278.1499938964844,35849.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442175984382629,1.0,0.0,0.0,3.823272705078125,3.823298454284668,9.753575795912184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.7001953125,0.0,1733.44091796875,1895.4371337890625,0.0,2881.144775390625,0.9440558552742004,1.0,0.0,3.0,1.0,0.0
17683920,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.782274067401886,0.3635688722133636,0.3314178884029388,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8842082023620605,0.5315955281257629,0.582908034324646,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9169882535934448,0.5913918018341064,0.4150493144989013,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8077353835105896,0.4001103341579437,0.3832254409790039,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6138795018196106,0.1716250330209732,0.7968689203262329,284.9525146484375,284.95001220703125,304.22625732421875,297.4262390136719,300.47711181640625,297.2393493652344,284.9525146484375,1.0,0.5866417288780212,1.0,1.0,0.9748337864875792,1.0,-2.921720504760742,1.3496177196502686,1.572102665901184,0.6824753880500793,0.9460019469261168,0.9460019469261168,0.0,197.7461395263672,205.0,77054.6171875,0.0,2402.87841796875,1.0,278.1499938964844,282.9670104980469,300.4256591796875,305.43804931640625,293.1499938964844,293.1499938964844,278.1499938964844,35849.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442175984382629,1.0,0.0,0.0,3.823272705078125,3.823298454284668,9.753575795912184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.7001953125,0.0,1733.44091796875,1895.4371337890625,0.0,2881.144775390625,0.9440558552742004,1.0,0.0,3.0,1.0,0.0
17683980,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.7793004512786865,0.3630880415439605,0.3310989439487457,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8806509971618652,0.5305992960929871,0.5819668769836426,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.91518235206604,0.5942983627319336,0.417147547006607,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8050544857978821,0.4001467227935791,0.3833770453929901,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.6119480133056641,0.1716860234737396,0.7976929545402527,284.9526062011719,284.95001220703125,304.2268371582031,297.4389038085937,300.4765930175781,297.2384338378906,284.95263671875,1.0,0.5886995792388916,1.0,1.0,0.9776977896690368,1.0,-2.9240481853485107,1.3505653142929075,1.573482871055603,0.6828919649124146,0.9478216767311096,0.9478216767311096,0.0,200.76922607421875,208.0,77162.40625,0.0,2422.140380859375,1.0,278.1499938964844,282.9662780761719,300.4382629394531,305.4576416015625,293.1499938964844,293.1499938964844,278.1499938964844,35842.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440706729888916,1.0,0.0,0.0,3.829211950302124,3.829237699508667,9.783901759874425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.6474609375,0.0,1740.602294921875,1895.4371337890625,0.0,2879.77001953125,0.9453877210617064,1.0,0.0,3.0,1.0,0.0
17684040,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.7793004512786865,0.3630880415439605,0.3310989439487457,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8806509971618652,0.5305992960929871,0.5819668769836426,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.91518235206604,0.5942983627319336,0.417147547006607,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8050544857978821,0.4001467227935791,0.3833770453929901,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.6119480133056641,0.1716860234737396,0.7976929545402527,284.9526062011719,284.95001220703125,304.2268371582031,297.4389038085937,300.4765930175781,297.2384338378906,284.95263671875,1.0,0.5886995792388916,1.0,1.0,0.9776977896690368,1.0,-2.9240481853485107,1.3505653142929075,1.573482871055603,0.6828919649124146,0.9478216767311096,0.9478216767311096,0.0,200.76922607421875,208.0,77162.40625,0.0,2422.140380859375,1.0,278.1499938964844,282.9662780761719,300.4382629394531,305.4576416015625,293.1499938964844,293.1499938964844,278.1499938964844,35842.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440706729888916,1.0,0.0,0.0,3.829211950302124,3.829237699508667,9.783901759874425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.6474609375,0.0,1740.602294921875,1895.4371337890625,0.0,2879.77001953125,0.9453877210617064,1.0,0.0,3.0,1.0,0.0
17684100,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7778401970863342,0.3628465533256531,0.3309385180473327,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8789045810699463,0.5301014184951782,0.58149653673172,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9143046736717224,0.5957452654838562,0.4181921780109405,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8037241101264954,0.4001623690128326,0.3834504187107086,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.610980749130249,0.1717160046100616,0.7981027364730835,284.9526672363281,284.95001220703125,304.2274780273437,297.445556640625,300.4765014648437,297.23797607421875,284.95269775390625,1.0,0.5897247195243835,1.0,1.0,0.9791298508644104,1.0,-2.9251999855041504,1.3510346412658691,1.5741653442382812,0.6830986142158508,0.948755979537964,0.948755979537964,0.0,202.28103637695312,208.0,77217.6796875,0.0,2431.76171875,1.0,278.1499938964844,282.96588134765625,300.4448547363281,305.46783447265625,293.1499938964844,293.1499938964844,278.1499938964844,35839.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439900875091553,1.0,0.0,0.0,3.832257032394409,3.832282781600952,9.799468898563646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12529.47265625,0.0,1744.2847900390625,1895.4371337890625,0.0,2879.01611328125,0.9460708498954772,1.0,0.0,3.0,1.0,0.0
17684160,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7763975262641907,0.3626042604446411,0.3307774364948272,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8771794438362122,0.5296036005020142,0.5810262560844421,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9134435057640076,0.5971872806549072,0.4192335605621338,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8024070262908936,0.4001761674880981,0.3835221529006958,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6100171208381653,0.171745628118515,0.7985109686851501,284.9527282714844,284.95001220703125,304.2283630371094,297.452392578125,300.4765319824219,297.2375183105469,284.9527587890625,1.0,0.5907472372055054,1.0,1.0,0.98058021068573,1.0,-2.9263432025909424,1.3514995574951172,1.5748436450958252,0.6833030581474304,0.9497087001800536,0.9497087001800536,0.0,203.7928771972656,211.0,77273.890625,0.0,2441.375732421875,1.0,278.1499938964844,282.96551513671875,300.4516296386719,305.4783020019531,293.1499938964844,293.1499938964844,278.1499938964844,35835.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439067602157593,1.0,0.0,0.0,3.8353524208068848,3.835378170013428,9.81530547505827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12541.5439453125,0.0,1748.0347900390625,1895.4371337890625,0.0,2878.237060546875,0.9467654824256896,1.0,0.0,3.0,1.0,0.0
17684220,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7735649943351746,0.3621168434619903,0.3304527103900909,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8737937211990356,0.5286084413528442,0.5800862908363342,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.911769449710846,0.6000536680221558,0.4213041663169861,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7998124957084656,0.4001969993114471,0.3836592733860016,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.608110785484314,0.1718036085367202,0.7993216514587402,284.9528503417969,284.95001220703125,304.2307434082031,297.4665832519531,300.47686767578125,297.23663330078125,284.9528503417969,1.0,0.5927830934524536,1.0,1.0,0.983480989933014,1.0,-2.9285988807678223,1.3524169921875,1.5761820077896118,0.6837067604064941,0.9516673684120178,0.9516673684120178,0.0,206.81500244140625,214.0,77389.25,0.0,2460.56005859375,1.0,278.1499938964844,282.9647216796875,300.4658203125,305.5000915527344,293.1499938964844,293.1499938964844,278.1499938964844,35830.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843741774559021,1.0,0.0,0.0,3.841714382171631,3.841740131378174,9.847894943959543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12566.4521484375,0.0,1755.765869140625,1895.4371337890625,0.0,2876.693603515625,0.9481940269470216,1.0,0.0,3.0,1.0,0.0
17684280,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7735649943351746,0.3621168434619903,0.3304527103900909,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8737937211990356,0.5286084413528442,0.5800862908363342,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.911769449710846,0.6000536680221558,0.4213041663169861,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7998124957084656,0.4001969993114471,0.3836592733860016,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.608110785484314,0.1718036085367202,0.7993216514587402,284.9528503417969,284.95001220703125,304.2307434082031,297.4665832519531,300.47686767578125,297.23663330078125,284.9528503417969,1.0,0.5927830934524536,1.0,1.0,0.983480989933014,1.0,-2.9285988807678223,1.3524169921875,1.5761820077896118,0.6837067604064941,0.9516673684120178,0.9516673684120178,0.0,206.81500244140625,214.0,77389.25,0.0,2460.56005859375,1.0,278.1499938964844,282.9647216796875,300.4658203125,305.5000915527344,293.1499938964844,293.1499938964844,278.1499938964844,35830.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843741774559021,1.0,0.0,0.0,3.841714382171631,3.841740131378174,9.847894943959543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12566.4521484375,0.0,1755.765869140625,1895.4371337890625,0.0,2876.693603515625,0.9481940269470216,1.0,0.0,3.0,1.0,0.0
17684340,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7707995772361755,0.3616257309913635,0.3301247954368591,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8704901337623596,0.5276132822036743,0.5791464447975159,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9101566076278688,0.602897584438324,0.4233593344688415,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7972683310508728,0.4002093970775604,0.3837885558605194,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.606230616569519,0.1718599945306778,0.8001255393028259,284.9529113769531,284.95001220703125,304.2338256835937,297.4813842773437,300.4775695800781,297.2357177734375,284.95294189453125,1.0,0.5948078036308289,1.0,1.0,0.986381769180298,1.0,-2.930814504623413,1.3533183336257937,1.5774961709976196,0.6841042637825012,0.9536716341972352,0.9536716341972352,0.0,209.83737182617188,217.0,77507.2109375,0.0,2479.701171875,1.0,278.1499938964844,282.9638977050781,300.4805908203125,305.5226745605469,293.1499938964844,293.1499938964844,278.1499938964844,35825.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435674905776978,1.0,0.0,0.0,3.8482308387756334,3.848256826400757,9.881332516670227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.072265625,0.0,1763.7200927734375,1895.4371337890625,0.0,2875.06396484375,0.9496581554412842,1.0,0.0,3.0,1.0,0.0
17684400,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7707995772361755,0.3616257309913635,0.3301247954368591,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8704901337623596,0.5276132822036743,0.5791464447975159,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9101566076278688,0.602897584438324,0.4233593344688415,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7972683310508728,0.4002093970775604,0.3837885558605194,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.606230616569519,0.1718599945306778,0.8001255393028259,284.9529113769531,284.95001220703125,304.2338256835937,297.4813842773437,300.4775695800781,297.2357177734375,284.95294189453125,1.0,0.5948078036308289,1.0,1.0,0.986381769180298,1.0,-2.930814504623413,1.3533183336257937,1.5774961709976196,0.6841042637825012,0.9536716341972352,0.9536716341972352,0.0,209.83737182617188,217.0,77507.2109375,0.0,2479.701171875,1.0,278.1499938964844,282.9638977050781,300.4805908203125,305.5226745605469,293.1499938964844,293.1499938964844,278.1499938964844,35825.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435674905776978,1.0,0.0,0.0,3.8482308387756334,3.848256826400757,9.881332516670227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.072265625,0.0,1763.7200927734375,1895.4371337890625,0.0,2875.06396484375,0.9496581554412842,1.0,0.0,3.0,1.0,0.0
17684460,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7680997252464294,0.361130952835083,0.3297936916351318,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8672664761543274,0.5266178250312805,0.578206479549408,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9086035490036012,0.6057192087173462,0.4253991842269897,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7947733402252197,0.4002133309841156,0.383910059928894,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.6043763160705566,0.1719148904085159,0.8009230494499207,284.9530029296875,284.95001220703125,304.23748779296875,297.4967041015625,300.478515625,297.2348022460937,284.9530029296875,1.0,0.596821665763855,1.0,1.0,0.9892737865447998,1.0,-2.932990550994873,1.3542042970657349,1.5787861347198486,0.6844961643218994,0.9557197093963624,0.9557197093963624,0.0,212.8600616455078,220.0,77627.34375,0.0,2498.79931640625,1.0,278.1499938964844,282.9630432128906,300.495849609375,305.54595947265625,293.1499938964844,293.1499938964844,278.1499938964844,35821.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433861136436462,1.0,0.0,0.0,3.854868650436402,3.854894638061523,9.91545107353886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12618.30078125,0.0,1771.85595703125,1895.4371337890625,0.0,2873.36767578125,0.9511505365371704,1.0,0.0,3.0,1.0,0.0
17684520,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7680997252464294,0.361130952835083,0.3297936916351318,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8672664761543274,0.5266178250312805,0.578206479549408,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9086035490036012,0.6057192087173462,0.4253991842269897,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7947733402252197,0.4002133309841156,0.383910059928894,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.6043763160705566,0.1719148904085159,0.8009230494499207,284.9530029296875,284.95001220703125,304.23748779296875,297.4967041015625,300.478515625,297.2348022460937,284.9530029296875,1.0,0.596821665763855,1.0,1.0,0.9892737865447998,1.0,-2.932990550994873,1.3542042970657349,1.5787861347198486,0.6844961643218994,0.9557197093963624,0.9557197093963624,0.0,212.8600616455078,220.0,77627.34375,0.0,2498.79931640625,1.0,278.1499938964844,282.9630432128906,300.495849609375,305.54595947265625,293.1499938964844,293.1499938964844,278.1499938964844,35821.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433861136436462,1.0,0.0,0.0,3.854868650436402,3.854894638061523,9.91545107353886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12618.30078125,0.0,1771.85595703125,1895.4371337890625,0.0,2873.36767578125,0.9511505365371704,1.0,0.0,3.0,1.0,0.0
17684580,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7654638290405273,0.3606323897838592,0.3294593095779419,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8641212582588196,0.5256226658821106,0.5772667527198792,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.907108724117279,0.6085178256034851,0.4274232089519501,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7923271656036377,0.4002098143100738,0.384024441242218,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6025475859642029,0.1719682961702346,0.8017142415046692,284.9530639648437,284.95001220703125,304.2416076660156,297.51239013671875,300.47967529296875,297.23388671875,284.9530639648437,1.0,0.598824679851532,1.0,1.0,0.9921658635139464,1.0,-2.9351277351379395,1.3550746440887451,1.5800529718399048,0.6848821640014648,0.957804560661316,0.957804560661316,0.0,215.8828887939453,223.0,77749.125,0.0,2517.853759765625,1.0,278.1499938964844,282.9621887207031,300.5115051269531,305.5697937011719,293.1499938964844,293.1499938964844,278.1499938964844,35818.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432003259658813,1.0,0.0,0.0,3.861600160598755,3.861626148223877,9.95010964288667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12645.0205078125,0.0,1780.1400146484375,1895.4371337890625,0.0,2871.63037109375,0.9526647329330444,1.0,0.0,3.0,1.0,0.0
17684640,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7654638290405273,0.3606323897838592,0.3294593095779419,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8641212582588196,0.5256226658821106,0.5772667527198792,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.907108724117279,0.6085178256034851,0.4274232089519501,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7923271656036377,0.4002098143100738,0.384024441242218,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6025475859642029,0.1719682961702346,0.8017142415046692,284.9530639648437,284.95001220703125,304.2416076660156,297.51239013671875,300.47967529296875,297.23388671875,284.9530639648437,1.0,0.598824679851532,1.0,1.0,0.9921658635139464,1.0,-2.9351277351379395,1.3550746440887451,1.5800529718399048,0.6848821640014648,0.957804560661316,0.957804560661316,0.0,215.8828887939453,223.0,77749.125,0.0,2517.853759765625,1.0,278.1499938964844,282.9621887207031,300.5115051269531,305.5697937011719,293.1499938964844,293.1499938964844,278.1499938964844,35818.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432003259658813,1.0,0.0,0.0,3.861600160598755,3.861626148223877,9.95010964288667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12645.0205078125,0.0,1780.1400146484375,1895.4371337890625,0.0,2871.63037109375,0.9526647329330444,1.0,0.0,3.0,1.0,0.0
17684700,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7641690969467163,0.3603819608688354,0.3292911350727081,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8625770211219788,0.5251256227493286,0.5767973065376282,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9063831567764282,0.6099106669425964,0.4284306764602661,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7911221981048584,0.4002063274383545,0.3840798735618591,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6016424298286438,0.171994611620903,0.8021081686019897,284.9530944824219,284.95001220703125,304.2438049316406,297.5203552246094,300.48028564453125,297.2334289550781,284.9530944824219,1.0,0.5998228192329407,1.0,1.0,0.9936118721961976,1.0,-2.936185359954834,1.3555058240890503,1.5806795358657837,0.6850738525390625,0.9588565826416016,0.9588565826416016,0.0,217.3950958251953,223.0,77810.390625,0.0,2527.375732421875,1.0,278.1499938964844,282.9617614746094,300.5194091796875,305.58184814453125,293.1499938964844,293.1499938964844,278.1499938964844,35817.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843104898929596,1.0,0.0,0.0,3.864987850189209,3.865013837814331,9.967575351765845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12658.5068359375,0.0,1784.3221435546875,1895.4371337890625,0.0,2870.737548828125,0.9534268379211426,1.0,0.0,3.0,1.0,0.0
17684760,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.7628902792930603,0.3601304292678833,0.3291219770908355,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8610526323318481,0.5246291756629944,0.576328456401825,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.905672013759613,0.6112965941429138,0.4294335544109344,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.7899300456047058,0.4002014696598053,0.3841339349746704,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6007440686225891,0.1720205396413803,0.8025003671646118,284.953125,284.95001220703125,304.2460632324219,297.5283508300781,300.4809875488281,297.2329406738281,284.953125,1.0,0.6008181571960449,0.99982351064682,0.99982351064682,0.994889497756958,1.0,-2.9372341632843018,1.3559355735778809,1.5812984704971311,0.6852664947509766,0.959921896457672,0.959921896457672,0.0,218.906494140625,226.0,77872.1015625,0.0,2536.8828125,1.0,278.1499938964844,282.9613342285156,300.5274353027344,305.5940246582031,293.1499938964844,293.1499938964844,278.1499938964844,35816.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430109620094299,1.0,0.0,0.0,3.868395090103149,3.8684213161468506,9.98515815808787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12672.1142578125,0.0,1788.5352783203125,1895.4371337890625,0.0,2869.859130859375,0.9541938304901124,1.0,0.0,3.0,1.0,0.0
