time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7605766654014587,0.3596620857715606,0.3288058340549469,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8582996726036072,0.5237186551094055,0.5754685997962952,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9043933153152466,0.6138134598731995,0.4312559962272644,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7877688407897949,0.400187224149704,0.3842280507087707,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.5991079807281494,0.1720664650201797,0.8032136559486389,284.9531555175781,284.95001220703125,304.2503356933594,297.543212890625,300.4822998046875,297.2320556640625,284.95318603515625,1.0,0.6026385426521301,0.9994987845420836,0.9994987845420836,0.9972403049468994,1.0,-2.939117670059204,1.356705665588379,1.5824120044708252,0.6856116652488708,0.961890697479248,0.961890697479248,0.0,221.68386840820312,226.0,77985.90625,0.0,2554.28857421875,1.0,278.1499938964844,282.9605407714844,300.54229736328125,305.6166076660156,293.1499938964844,293.1499938964844,278.1499938964844,35815.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428407311439514,1.0,0.0,0.0,3.8746914863586426,3.874717712402344,1.0017688509833531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12697.2939453125,0.0,1796.344482421875,1895.4371337890625,0.0,2868.267578125,0.9556121230125428,1.0,0.0,3.0,1.0,0.0
17684880,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.760377824306488,0.3596206605434418,0.3287777304649353,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8580636978149414,0.5236396193504333,0.5753940343856812,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.904283046722412,0.6140280365943909,0.4314115643501282,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7875828146934509,0.4001852571964264,0.3842355608940124,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.5989667773246765,0.1720702201128006,0.8032745718955994,284.9531555175781,284.95001220703125,304.250732421875,297.54449462890625,300.482421875,297.23199462890625,284.95318603515625,1.0,0.6027957201004028,0.9994705319404602,0.9994705319404602,0.997444748878479,1.0,-2.9392757415771484,1.3567699193954468,1.5825058221817017,0.6856403350830078,0.9620625972747804,0.9620625972747804,0.0,221.9247894287109,229.0,77995.8125,0.0,2555.789306640625,1.0,278.1499938964844,282.9604797363281,300.5435791015625,305.6185607910156,293.1499938964844,293.1499938964844,278.1499938964844,35815.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428261876106262,1.0,0.0,0.0,3.875239133834839,3.87526535987854,1.0020521585829556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12699.490234375,0.0,1797.025146484375,1895.4371337890625,0.0,2868.13134765625,0.955735683441162,1.0,0.0,3.0,1.0,0.0
17684940,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7579222917556763,0.3591079115867615,0.3284309804439544,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8551449775695801,0.5226526260375977,0.5744624733924866,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9029488563537598,0.616742730140686,0.4333781003952026,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7852823138237,0.4001668393611908,0.3843352198600769,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.5972126722335815,0.1721191257238388,0.804046094417572,284.95318603515625,284.95001220703125,304.2554626464844,297.5606994628906,300.4839172363281,297.23101806640625,284.95318603515625,1.0,0.6047655940055847,0.9991176128387452,0.9991176128387452,1.0,1.0,-2.9412951469421387,1.3575958013534546,1.5836994647979736,0.6860114336013794,0.9642091989517212,0.9642091989517212,0.0,224.9468688964844,232.0,78119.5703125,0.0,2574.701171875,1.0,278.1499938964844,282.9596252441406,300.5597839355469,305.6432189941406,293.1499938964844,293.1499938964844,278.1499938964844,35814.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426419496536255,1.0,0.0,0.0,3.882090091705322,3.882116317749024,1.0055982784251682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.9599609375,0.0,1805.5611572265625,1895.4371337890625,0.0,2866.408935546875,0.9572787880897522,1.0,0.0,3.0,1.0,0.0
17685000,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7579222917556763,0.3591079115867615,0.3284309804439544,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8551449775695801,0.5226526260375977,0.5744624733924866,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9029488563537598,0.616742730140686,0.4333781003952026,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7852823138237,0.4001668393611908,0.3843352198600769,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.5972126722335815,0.1721191257238388,0.804046094417572,284.95318603515625,284.95001220703125,304.2554626464844,297.5606994628906,300.4839172363281,297.23101806640625,284.95318603515625,1.0,0.6047655940055847,0.9991176128387452,0.9991176128387452,1.0,1.0,-2.9412951469421387,1.3575958013534546,1.5836994647979736,0.6860114336013794,0.9642091989517212,0.9642091989517212,0.0,224.9468688964844,232.0,78119.5703125,0.0,2574.701171875,1.0,278.1499938964844,282.9596252441406,300.5597839355469,305.6432189941406,293.1499938964844,293.1499938964844,278.1499938964844,35814.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426419496536255,1.0,0.0,0.0,3.882090091705322,3.882116317749024,1.0055982784251682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.9599609375,0.0,1805.5611572265625,1895.4371337890625,0.0,2866.408935546875,0.9572787880897522,1.0,0.0,3.0,1.0,0.0
17685060,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7555233836174011,0.3585911691188812,0.328080803155899,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8522963523864746,0.5216677188873291,0.5735332369804382,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9016594886779784,0.6194354891777039,0.4353294372558594,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7830292582511902,0.4001452028751373,0.3844318985939026,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.5954829454421997,0.1721669733524322,0.8048131465911865,284.95318603515625,284.95001220703125,304.2601318359375,297.5768737792969,300.4853210449219,297.2300109863281,284.9532165527344,1.0,0.6067268252372742,0.9961897730827332,0.9961897730827332,1.0,1.0,-2.943286418914795,1.3584409952163696,1.5848455429077148,0.6864094734191895,0.966344714164734,0.966344714164734,0.0,227.96958923339844,235.0,78242.421875,0.0,2593.5888671875,1.0,278.1499938964844,282.958740234375,300.5759582519531,305.6678161621094,293.1499938964844,293.1499938964844,278.1499938964844,35815.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424606323242188,1.0,0.0,0.0,3.888894557952881,3.888921022415161,1.0091265494338586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.3232421875,0.0,1814.076904296875,1895.4371337890625,0.0,2864.713134765625,0.9588127136230468,1.0,0.0,3.0,1.0,0.0
17685120,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7555233836174011,0.3585911691188812,0.328080803155899,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8522963523864746,0.5216677188873291,0.5735332369804382,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9016594886779784,0.6194354891777039,0.4353294372558594,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7830292582511902,0.4001452028751373,0.3844318985939026,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.5954829454421997,0.1721669733524322,0.8048131465911865,284.95318603515625,284.95001220703125,304.2601318359375,297.5768737792969,300.4853210449219,297.2300109863281,284.9532165527344,1.0,0.6067268252372742,0.9961897730827332,0.9961897730827332,1.0,1.0,-2.943286418914795,1.3584409952163696,1.5848455429077148,0.6864094734191895,0.966344714164734,0.966344714164734,0.0,227.96958923339844,235.0,78242.421875,0.0,2593.5888671875,1.0,278.1499938964844,282.958740234375,300.5759582519531,305.6678161621094,293.1499938964844,293.1499938964844,278.1499938964844,35815.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424606323242188,1.0,0.0,0.0,3.888894557952881,3.888921022415161,1.0091265494338586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.3232421875,0.0,1814.076904296875,1895.4371337890625,0.0,2864.713134765625,0.9588127136230468,1.0,0.0,3.0,1.0,0.0
17685180,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.753178596496582,0.358068972826004,0.3277258574962616,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8495158553123474,0.5206850171089172,0.5726065635681152,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9003956913948059,0.6220975518226624,0.4372599124908447,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7808223962783813,0.4001191258430481,0.3845244944095611,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.5937772393226624,0.1722134500741958,0.8055741786956787,284.9532165527344,284.95001220703125,304.2646484375,297.5928955078125,300.4866943359375,297.2289733886719,284.9532165527344,1.0,0.6086771488189697,0.9932619333267212,0.9932619333267212,1.0,1.0,-2.945237636566162,1.3592644929885864,1.5859731435775757,0.6867965459823608,0.9684889912605286,0.9684889912605286,0.0,230.9917449951172,223.0,78364.7109375,0.0,2612.423095703125,1.0,278.1499938964844,282.9578857421875,300.59197998046875,305.6922912597656,293.1499938964844,293.1499938964844,278.1499938964844,35816.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422864079475403,1.0,0.0,0.0,3.895658016204834,3.895684480667114,1.012639700093132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12781.6162109375,0.0,1822.5709228515625,1895.4371337890625,0.0,2863.084228515625,0.9603379964828492,1.0,0.0,3.0,1.0,0.0
17685240,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.753178596496582,0.358068972826004,0.3277258574962616,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8495158553123474,0.5206850171089172,0.5726065635681152,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9003956913948059,0.6220975518226624,0.4372599124908447,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7808223962783813,0.4001191258430481,0.3845244944095611,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.5937772393226624,0.1722134500741958,0.8055741786956787,284.9532165527344,284.95001220703125,304.2646484375,297.5928955078125,300.4866943359375,297.2289733886719,284.9532165527344,1.0,0.6086771488189697,0.9932619333267212,0.9932619333267212,1.0,1.0,-2.945237636566162,1.3592644929885864,1.5859731435775757,0.6867965459823608,0.9684889912605286,0.9684889912605286,0.0,230.9917449951172,223.0,78364.7109375,0.0,2612.423095703125,1.0,278.1499938964844,282.9578857421875,300.59197998046875,305.6922912597656,293.1499938964844,293.1499938964844,278.1499938964844,35816.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422864079475403,1.0,0.0,0.0,3.895658016204834,3.895684480667114,1.012639700093132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12781.6162109375,0.0,1822.5709228515625,1895.4371337890625,0.0,2863.084228515625,0.9603379964828492,1.0,0.0,3.0,1.0,0.0
17685300,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.7538478374481201,0.357812225818634,0.3274476230144501,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8502199649810791,0.5201963782310486,0.5720213055610657,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.902133584022522,0.623425304889679,0.4381423592567444,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.7817388772964478,0.4001079797744751,0.3844636380672455,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.5945547223091125,0.1722403466701507,0.8054513335227966,284.9523620605469,284.95001220703125,304.26678466796875,297.6007995605469,300.4873046875,297.228515625,284.9522705078125,1.0,0.6076818108558655,0.9917979836463928,0.9917979836463928,1.0,1.0,-2.945133686065674,1.359143614768982,1.585990071296692,0.6867306232452393,0.9688306450843812,0.9688306450843812,0.0,229.737533569336,223.0,78404.8984375,0.0,2605.92626953125,1.0,278.1499938964844,282.9568786621094,300.5998840332031,305.7037353515625,293.1499938964844,293.1499938964844,278.1499938964844,35837.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421946167945862,1.0,0.0,0.0,3.8985514640808105,3.898577928543091,1.0141443453903776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12791.8251953125,0.0,1826.376953125,1895.4371337890625,0.0,2862.226318359375,0.9609942436218262,1.0,0.0,3.0,1.0,0.0
17685360,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.755461573600769,0.3575693964958191,0.3271277248859405,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8519931435585022,0.5197178721427917,0.5713825225830078,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9051141142845154,0.6247546672821045,0.4389847218990326,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7836877107620239,0.4001062214374542,0.3843554258346557,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5961661338806152,0.1722806245088577,0.8051180243492126,284.9512939453125,284.95001220703125,304.26885986328125,297.608642578125,300.4878845214844,297.2281188964844,284.9512023925781,1.0,0.6060402989387512,0.9903448820114136,0.9903448820114136,1.0,1.0,-2.9445641040802,1.358800172805786,1.585763931274414,0.6865220069885254,0.968628466129303,0.968628466129303,0.0,227.1101989746093,211.0,78429.5546875,0.0,2591.6630859375,1.0,278.1499938964844,282.9560546875,300.6075439453125,305.7137756347656,293.1499938964844,293.1499938964844,278.1499938964844,35877.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420700430870056,1.0,0.0,0.0,3.900409460067749,3.900435924530029,1.0151113656320376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12798.7900390625,0.0,1829.032958984375,1895.4371337890625,0.0,2861.061767578125,0.961433470249176,1.0,0.0,3.0,1.0,0.0
17685420,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7603626251220703,0.3571239709854126,0.3264430165290832,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.857422947883606,0.5187944173812866,0.5700423717498779,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9136478304862976,0.6274259686470032,0.4406145811080932,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7893852591514587,0.4001332819461822,0.384082168340683,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6008049249649048,0.1724023222923278,0.804227888584137,284.94989013671875,284.95001220703125,304.27264404296875,297.6240234375,300.489013671875,297.2276916503906,284.9498291015625,1.0,0.6015152335166931,0.9874385595321656,0.9874385595321656,1.0,1.0,-2.9429006576538086,1.357857346534729,1.5850433111190796,0.6859585046768188,0.9679577946662904,0.9679577946662904,0.0,219.73883056640625,199.0,78458.6328125,0.0,2551.554931640625,1.0,278.1499938964844,282.9554443359375,300.6224365234375,305.73150634765625,293.1499938964844,293.1499938964844,278.1499938964844,35948.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841744601726532,1.0,0.0,0.0,3.9022891521453857,3.902315855026245,1.0160899819311453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12809.033203125,0.0,1831.9688720703125,1895.4371337890625,0.0,2858.01953125,0.9619033336639404,1.0,0.0,3.0,1.0,0.0
17685480,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7603626251220703,0.3571239709854126,0.3264430165290832,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.857422947883606,0.5187944173812866,0.5700423717498779,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9136478304862976,0.6274259686470032,0.4406145811080932,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7893852591514587,0.4001332819461822,0.384082168340683,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6008049249649048,0.1724023222923278,0.804227888584137,284.94989013671875,284.95001220703125,304.27264404296875,297.6240234375,300.489013671875,297.2276916503906,284.9498291015625,1.0,0.6015152335166931,0.9874385595321656,0.9874385595321656,1.0,1.0,-2.9429006576538086,1.357857346534729,1.5850433111190796,0.6859585046768188,0.9679577946662904,0.9679577946662904,0.0,219.73883056640625,199.0,78458.6328125,0.0,2551.554931640625,1.0,278.1499938964844,282.9554443359375,300.6224365234375,305.73150634765625,293.1499938964844,293.1499938964844,278.1499938964844,35948.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841744601726532,1.0,0.0,0.0,3.9022891521453857,3.902315855026245,1.0160899819311453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12809.033203125,0.0,1831.9688720703125,1895.4371337890625,0.0,2858.01953125,0.9619033336639404,1.0,0.0,3.0,1.0,0.0
17685540,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7673442959785461,0.3567391037940979,0.3257339596748352,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8651883006095886,0.5179263353347778,0.5686651468276978,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9254462122917176,0.630115807056427,0.4421955645084381,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7972556948661804,0.4002102613449096,0.3837718367576599,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6070791482925415,0.1725914478302002,0.8032410144805908,284.9494934082031,284.95001220703125,304.27587890625,297.638916015625,300.4901123046875,297.2276611328125,284.949462890625,1.0,0.5957353711128235,0.9845322966575624,0.9845322966575624,1.0,1.0,-2.940950870513916,1.3567733764648438,1.5841776132583618,0.6853128671646118,0.967390239238739,0.967390239238739,0.0,210.22833251953125,187.0,78472.828125,0.0,2500.233642578125,1.0,278.1499938964844,282.9559631347656,300.6369934082031,305.7474670410156,293.1499938964844,293.1499938964844,278.1499938964844,35986.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413429260253906,1.0,0.0,0.0,3.902524471282959,3.9025511741638175,1.0162125363422092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12816.6533203125,0.0,1832.57373046875,1895.4371337890625,0.0,2854.264404296875,0.961984157562256,1.0,0.0,3.0,1.0,0.0
17685600,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7673442959785461,0.3567391037940979,0.3257339596748352,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8651883006095886,0.5179263353347778,0.5686651468276978,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9254462122917176,0.630115807056427,0.4421955645084381,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7972556948661804,0.4002102613449096,0.3837718367576599,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6070791482925415,0.1725914478302002,0.8032410144805908,284.9494934082031,284.95001220703125,304.27587890625,297.638916015625,300.4901123046875,297.2276611328125,284.949462890625,1.0,0.5957353711128235,0.9845322966575624,0.9845322966575624,1.0,1.0,-2.940950870513916,1.3567733764648438,1.5841776132583618,0.6853128671646118,0.967390239238739,0.967390239238739,0.0,210.22833251953125,187.0,78472.828125,0.0,2500.233642578125,1.0,278.1499938964844,282.9559631347656,300.6369934082031,305.7474670410156,293.1499938964844,293.1499938964844,278.1499938964844,35986.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413429260253906,1.0,0.0,0.0,3.902524471282959,3.9025511741638175,1.0162125363422092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12816.6533203125,0.0,1832.57373046875,1895.4371337890625,0.0,2854.264404296875,0.961984157562256,1.0,0.0,3.0,1.0,0.0
17685660,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.775924026966095,0.356397271156311,0.3250273466110229,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8747508525848389,0.517101526260376,0.5672900080680847,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9394350647926332,0.6328111290931702,0.4437520205974579,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8066862225532532,0.4003255069255829,0.3834586441516876,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6143658757209778,0.1728347092866897,0.8023133277893066,284.94952392578125,284.95001220703125,304.2784118652344,297.6532287597656,300.4909973144531,297.2279052734375,284.94952392578125,1.0,0.5893305540084839,0.9817291498184204,0.9817291498184204,1.0,1.0,-2.9390456676483154,1.355712890625,1.5833327770233154,0.6846809387207031,0.9670785665512084,0.9670785665512084,0.0,199.68731689453125,175.0,78484.1171875,0.0,2443.894287109375,1.0,278.1499938964844,282.9569091796875,300.6511535644531,305.7627868652344,293.1499938964844,293.1499938964844,278.1499938964844,36002.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409278988838196,1.0,0.0,0.0,3.902297019958496,3.902323484420776,1.0160940746573033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12823.7236328125,0.0,1832.411376953125,1895.4371337890625,0.0,2850.3857421875,0.9619452357292176,1.0,0.0,3.0,1.0,0.0
17685720,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.775924026966095,0.356397271156311,0.3250273466110229,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8747508525848389,0.517101526260376,0.5672900080680847,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9394350647926332,0.6328111290931702,0.4437520205974579,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8066862225532532,0.4003255069255829,0.3834586441516876,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6143658757209778,0.1728347092866897,0.8023133277893066,284.94952392578125,284.95001220703125,304.2784118652344,297.6532287597656,300.4909973144531,297.2279052734375,284.94952392578125,1.0,0.5893305540084839,0.9817291498184204,0.9817291498184204,1.0,1.0,-2.9390456676483154,1.355712890625,1.5833327770233154,0.6846809387207031,0.9670785665512084,0.9670785665512084,0.0,199.68731689453125,175.0,78484.1171875,0.0,2443.894287109375,1.0,278.1499938964844,282.9569091796875,300.6511535644531,305.7627868652344,293.1499938964844,293.1499938964844,278.1499938964844,36002.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409278988838196,1.0,0.0,0.0,3.902297019958496,3.902323484420776,1.0160940746573033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12823.7236328125,0.0,1832.411376953125,1895.4371337890625,0.0,2850.3857421875,0.9619452357292176,1.0,0.0,3.0,1.0,0.0
17685780,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7859936952590942,0.3560858368873596,0.3243291079998016,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8860009908676147,0.5163094997406006,0.5659268498420715,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.954756498336792,0.6355006694793701,0.445289671421051,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8170404434204102,0.4004693329334259,0.3831518888473511,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6222001910209656,0.1731205284595489,0.8014811873435974,284.9496765136719,284.95001220703125,304.2801513671875,297.66680908203125,300.4915771484375,297.2282409667969,284.9496765136719,1.0,0.5825580358505249,0.9789260625839232,0.9789260625839232,1.0,1.0,-2.9372594356536865,1.3547075986862185,1.5825518369674685,0.6840790510177612,0.9669466018676758,0.9669466018676758,0.0,188.58692932128903,163.0,78495.7109375,0.0,2385.042236328125,1.0,278.1499938964844,282.9579467773437,300.664794921875,305.7776184082031,293.1499938964844,293.1499938964844,278.1499938964844,36006.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405303359031677,1.0,0.0,0.0,3.9020261764526367,3.902052640914917,1.0159531029785285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12830.712890625,0.0,1832.100830078125,1895.4371337890625,0.0,2846.670654296875,0.9618880152702332,1.0,0.0,3.0,1.0,0.0
17685840,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7859936952590942,0.3560858368873596,0.3243291079998016,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8860009908676147,0.5163094997406006,0.5659268498420715,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.954756498336792,0.6355006694793701,0.445289671421051,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8170404434204102,0.4004693329334259,0.3831518888473511,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6222001910209656,0.1731205284595489,0.8014811873435974,284.9496765136719,284.95001220703125,304.2801513671875,297.66680908203125,300.4915771484375,297.2282409667969,284.9496765136719,1.0,0.5825580358505249,0.9789260625839232,0.9789260625839232,1.0,1.0,-2.9372594356536865,1.3547075986862185,1.5825518369674685,0.6840790510177612,0.9669466018676758,0.9669466018676758,0.0,188.58692932128903,163.0,78495.7109375,0.0,2385.042236328125,1.0,278.1499938964844,282.9579467773437,300.664794921875,305.7776184082031,293.1499938964844,293.1499938964844,278.1499938964844,36006.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405303359031677,1.0,0.0,0.0,3.9020261764526367,3.902052640914917,1.0159531029785285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12830.712890625,0.0,1832.100830078125,1895.4371337890625,0.0,2846.670654296875,0.9618880152702332,1.0,0.0,3.0,1.0,0.0
17685900,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7915975451469421,0.3559388816356659,0.3239834010601043,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8922752737998962,0.5159235596656799,0.5652506351470947,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.96267831325531,0.6368404030799866,0.4460515081882477,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8225448727607727,0.400549978017807,0.3830018937587738,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6263882517814636,0.1732768565416336,0.8011030554771423,284.9497375488281,284.95001220703125,304.2807006835937,297.67333984375,300.49169921875,297.2283935546875,284.9497375488281,1.0,0.5790765881538391,0.97752445936203,0.97752445936203,1.0,1.0,-2.936419725418091,1.3542298078536987,1.582189917564392,0.6837918162345886,0.9669148325920104,0.9669148325920104,0.0,182.9017333984375,163.0,78501.609375,0.0,2355.060302734375,1.0,278.1499938964844,282.9584655761719,300.6713256835937,305.7847595214844,293.1499938964844,293.1499938964844,278.1499938964844,36006.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403403759002686,1.0,0.0,0.0,3.901912927627564,3.901939630508423,1.015894099509751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12834.134765625,0.0,1831.9586181640625,1895.4371337890625,0.0,2844.895263671875,0.9618629217147828,1.0,0.0,3.0,1.0,0.0
17685960,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7976005673408508,0.35579714179039,0.3236401081085205,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8990075588226318,0.5155438184738159,0.5645784139633179,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9706589579582214,0.6381710171699524,0.4468059241771698,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8283673524856567,0.4006357491016388,0.3828543722629547,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6308386325836182,0.1734418720006942,0.8007529973983765,284.9497985839844,284.95001220703125,304.2809753417969,297.6796264648437,300.49169921875,297.2285461425781,284.9497985839844,1.0,0.575541615486145,0.9761358499526978,0.9761358499526978,1.0,1.0,-2.935614585876465,1.3537685871124268,1.581845998764038,0.6835143566131592,0.9668943881988524,0.9668943881988524,0.0,177.146728515625,151.0,78507.5625,0.0,2324.8076171875,1.0,278.1499938964844,282.9589538574219,300.6776428222656,305.79168701171875,293.1499938964844,293.1499938964844,278.1499938964844,36005.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401566743850708,1.0,0.0,0.0,3.9018170833587646,3.901843547821045,1.0158440773011534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.486328125,0.0,1831.83447265625,1895.4371337890625,0.0,2843.1787109375,0.9618411660194396,1.0,0.0,3.0,1.0,0.0
17686020,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8106672763824463,0.3555223643779754,0.3229588866233825,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9145072102546692,0.5147958993911743,0.5632432699203491,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9863657355308532,0.6407971382141113,0.4482917487621307,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8412152528762817,0.4008157551288605,0.3825647532939911,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6407292485237122,0.1737880557775497,0.8001131415367126,284.9498596191406,284.95001220703125,304.2807312011719,297.6914978027344,300.4913024902344,297.22869873046875,284.9498596191406,1.0,0.5683713555335999,0.9733585715293884,0.9733585715293884,1.0,1.0,-2.9340646266937256,1.3528732061386108,1.5811914205551147,0.6829748153686523,0.9668431878089904,0.9668431878089904,0.0,165.55111694335938,139.0,78518.8046875,0.0,2264.034912109375,1.0,278.1499938964844,282.9598693847656,300.6897277832031,305.80499267578125,293.1499938964844,293.1499938964844,278.1499938964844,36005.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398236036300659,1.0,0.0,0.0,3.901630401611328,3.901657104492188,1.0157469887417392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12843.884765625,0.0,1831.5953369140625,1895.4371337890625,0.0,2840.067138671875,0.9617987871170044,1.0,0.0,3.0,1.0,0.0
17686080,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8106672763824463,0.3555223643779754,0.3229588866233825,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9145072102546692,0.5147958993911743,0.5632432699203491,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9863657355308532,0.6407971382141113,0.4482917487621307,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8412152528762817,0.4008157551288605,0.3825647532939911,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6407292485237122,0.1737880557775497,0.8001131415367126,284.9498596191406,284.95001220703125,304.2807312011719,297.6914978027344,300.4913024902344,297.22869873046875,284.9498596191406,1.0,0.5683713555335999,0.9733585715293884,0.9733585715293884,1.0,1.0,-2.9340646266937256,1.3528732061386108,1.5811914205551147,0.6829748153686523,0.9668431878089904,0.9668431878089904,0.0,165.55111694335938,139.0,78518.8046875,0.0,2264.034912109375,1.0,278.1499938964844,282.9598693847656,300.6897277832031,305.80499267578125,293.1499938964844,293.1499938964844,278.1499938964844,36005.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398236036300659,1.0,0.0,0.0,3.901630401611328,3.901657104492188,1.0157469887417392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12843.884765625,0.0,1831.5953369140625,1895.4371337890625,0.0,2840.067138671875,0.9617987871170044,1.0,0.0,3.0,1.0,0.0
17686140,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8241122961044312,0.3552454113960266,0.3222942352294922,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9329637885093688,0.5140491724014282,0.5619320869445801,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9990000128746032,0.6435042023658752,0.4479739367961883,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8557043075561523,0.4009917974472046,0.3822913765907287,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6519999504089355,0.1741441935300827,0.7996037602424622,284.9481506347656,284.95001220703125,304.279296875,297.70233154296875,300.49029541015625,297.2290954589844,284.9478454589844,1.0,0.5609650015830994,0.9705812335014344,0.9705812335014344,1.0,1.0,-2.9302186965942383,1.3508379459381104,1.579380750656128,0.6819145679473877,0.9653078317642212,0.9653078317642212,0.0,154.19598388671875,127.0,78484.0078125,0.0,2200.8134765625,1.0,278.1499938964844,282.9594421386719,300.70068359375,305.81591796875,293.1499938964844,293.1499938964844,278.1499938964844,36044.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839509904384613,1.0,0.0,0.0,3.900513172149658,3.9005396366119385,1.0151652531931177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12842.6767578125,0.0,1830.502685546875,1895.4371337890625,0.0,2837.136474609375,0.9615523815155028,1.0,0.0,3.0,1.0,0.0
17686200,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8241122961044312,0.3552454113960266,0.3222942352294922,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9329637885093688,0.5140491724014282,0.5619320869445801,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9990000128746032,0.6435042023658752,0.4479739367961883,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8557043075561523,0.4009917974472046,0.3822913765907287,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6519999504089355,0.1741441935300827,0.7996037602424622,284.9481506347656,284.95001220703125,304.279296875,297.70233154296875,300.49029541015625,297.2290954589844,284.9478454589844,1.0,0.5609650015830994,0.9705812335014344,0.9705812335014344,1.0,1.0,-2.9302186965942383,1.3508379459381104,1.579380750656128,0.6819145679473877,0.9653078317642212,0.9653078317642212,0.0,154.19598388671875,127.0,78484.0078125,0.0,2200.8134765625,1.0,278.1499938964844,282.9594421386719,300.70068359375,305.81591796875,293.1499938964844,293.1499938964844,278.1499938964844,36044.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839509904384613,1.0,0.0,0.0,3.900513172149658,3.9005396366119385,1.0151652531931177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12842.6767578125,0.0,1830.502685546875,1895.4371337890625,0.0,2837.136474609375,0.9615523815155028,1.0,0.0,3.0,1.0,0.0
17686260,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.8348280191421509,0.3548689186573028,0.3216763436794281,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.9477457404136658,0.5131823420524597,0.5606678128242493,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9990000128746032,0.6490549445152283,0.4291656613349914,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.867910623550415,0.4010486602783203,0.3820573091506958,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.6616451740264893,0.1744415462017059,0.7994688749313354,284.9317321777344,284.95001220703125,304.27655029296875,297.7120361328125,300.4937438964844,297.2413330078125,284.9311828613281,1.0,0.5520820617675781,0.9678165912628174,0.9678165912628174,1.0,1.0,-2.905484676361084,1.338613510131836,1.5668710470199585,0.675434947013855,0.9471569061279296,0.9471569061279296,0.0,145.06564331054688,115.0,77960.328125,0.0,2112.7763671875,1.0,278.1499938964844,282.9527282714844,300.7076721191406,305.7989807128906,293.1499938964844,293.1499938964844,278.1499938964844,36647.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386902809143066,1.0,0.0,0.0,3.879622459411621,3.879648923873901,1.0043202109955018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.3359375,0.0,1809.1033935546875,1895.4371337890625,0.0,2829.48095703125,0.9571294188499452,1.0,0.0,3.0,1.0,0.0
17686320,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.8348280191421509,0.3548689186573028,0.3216763436794281,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.9477457404136658,0.5131823420524597,0.5606678128242493,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9990000128746032,0.6490549445152283,0.4291656613349914,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.867910623550415,0.4010486602783203,0.3820573091506958,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.6616451740264893,0.1744415462017059,0.7994688749313354,284.9317321777344,284.95001220703125,304.27655029296875,297.7120361328125,300.4937438964844,297.2413330078125,284.9311828613281,1.0,0.5520820617675781,0.9678165912628174,0.9678165912628174,1.0,1.0,-2.905484676361084,1.338613510131836,1.5668710470199585,0.675434947013855,0.9471569061279296,0.9471569061279296,0.0,145.06564331054688,115.0,77960.328125,0.0,2112.7763671875,1.0,278.1499938964844,282.9527282714844,300.7076721191406,305.7989807128906,293.1499938964844,293.1499938964844,278.1499938964844,36647.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386902809143066,1.0,0.0,0.0,3.879622459411621,3.879648923873901,1.0043202109955018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.3359375,0.0,1809.1033935546875,1895.4371337890625,0.0,2829.48095703125,0.9571294188499452,1.0,0.0,3.0,1.0,0.0
17686380,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.8480085134506226,0.3545669317245483,0.3210515975952148,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.9644858837127686,0.5123192667961121,0.5593289732933044,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.9990000128746032,0.6580794453620911,0.4076204299926758,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.8829161524772644,0.4010853171348572,0.3817430436611175,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.6736016869544983,0.1748052090406417,0.7993424534797668,284.9271240234375,284.95001220703125,304.2723999023437,297.7204895019531,300.5048828125,297.26959228515625,284.9269714355469,1.0,0.542159378528595,0.9650519490242004,0.9650519490242004,1.0,1.0,-2.876911401748657,1.3245502710342407,1.552361011505127,0.6677905321121216,0.9297275543212892,0.9297275543212892,0.0,135.15101623535156,133.0,77255.53125,0.0,2016.2308349609373,1.0,278.1499938964844,282.96026611328125,300.71197509765625,305.7585144042969,293.1499938964844,293.1499938964844,278.1499938964844,37101.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369002342224121,1.0,0.0,0.0,3.8380281925201416,3.838054180145264,9.8290058758721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12626.9296875,0.0,1761.260009765625,1895.4371337890625,0.0,2812.7685546875,0.9481128454208374,1.0,0.0,3.0,1.0,0.0
17686440,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.8480085134506226,0.3545669317245483,0.3210515975952148,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.9644858837127686,0.5123192667961121,0.5593289732933044,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.9990000128746032,0.6580794453620911,0.4076204299926758,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.8829161524772644,0.4010853171348572,0.3817430436611175,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.6736016869544983,0.1748052090406417,0.7993424534797668,284.9271240234375,284.95001220703125,304.2723999023437,297.7204895019531,300.5048828125,297.26959228515625,284.9269714355469,1.0,0.542159378528595,0.9650519490242004,0.9650519490242004,1.0,1.0,-2.876911401748657,1.3245502710342407,1.552361011505127,0.6677905321121216,0.9297275543212892,0.9297275543212892,0.0,135.15101623535156,133.0,77255.53125,0.0,2016.2308349609373,1.0,278.1499938964844,282.96026611328125,300.71197509765625,305.7585144042969,293.1499938964844,293.1499938964844,278.1499938964844,37101.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369002342224121,1.0,0.0,0.0,3.8380281925201416,3.838054180145264,9.8290058758721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12626.9296875,0.0,1761.260009765625,1895.4371337890625,0.0,2812.7685546875,0.9481128454208374,1.0,0.0,3.0,1.0,0.0
17686500,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8501015901565552,0.3544982969760895,0.3209110498428345,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.9668358564376832,0.5119559168815613,0.5588443875312805,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.9990000128746032,0.6628011465072632,0.4043287932872772,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.8853582143783569,0.4011559784412384,0.3817345201969147,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.6757593154907227,0.1750581264495849,0.8000994324684143,284.93585205078125,284.95001220703125,304.26971435546875,297.7242126464844,300.5117492675781,297.28521728515625,284.9369812011719,1.0,0.5413744449615479,0.9636695981025696,0.9636695981025696,1.0,1.0,-2.8731489181518555,1.3227074146270752,1.5504416227340698,0.6664478778839111,0.9292802810668944,0.9292802810668944,0.0,133.6831512451172,133.0,77097.46875,0.0,2002.8763427734373,1.0,278.1499938964844,282.97271728515625,300.7148742675781,305.7430114746094,293.1499938964844,293.1499938964844,278.1499938964844,36972.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835902750492096,1.0,0.0,0.0,3.8194172382354736,3.819443225860596,9.73391365732823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12597.0146484375,0.0,1737.5640869140625,1895.4371337890625,0.0,2803.45947265625,0.9439974427223206,1.0,0.0,3.0,1.0,0.0
17686560,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8493550419807434,0.3544670939445495,0.3208820521831512,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9657825231552124,0.5116428136825562,0.5584980845451355,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9990000128746032,0.666652262210846,0.4053971767425537,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8846396207809448,0.4012652039527893,0.3818351626396179,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6755091547966003,0.175340324640274,0.8013741970062256,284.9481811523437,284.95001220703125,304.26666259765625,297.72760009765625,300.5162658691406,297.296142578125,284.9491882324219,1.0,0.5422444939613342,0.962639331817627,0.962639331817627,1.0,1.0,-2.875679016113281,1.3239039182662964,1.5517750978469849,0.6669629812240601,0.9350841641426086,0.9350841641426086,0.0,134.19654846191406,151.0,77132.828125,0.0,2009.5513916015625,1.0,278.1499938964844,282.9837341308594,300.71978759765625,305.74298095703125,293.1499938964844,293.1499938964844,278.1499938964844,36504.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351955413818359,1.0,0.0,0.0,3.812915563583374,3.812941312789917,9.70080236584181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12606.6396484375,0.0,1726.0311279296875,1895.4371337890625,0.0,2796.86181640625,0.9422953128814696,1.0,0.0,3.0,1.0,0.0
