time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686620,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.8417739868164062,0.3543532192707062,0.3209743201732635,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.956052839756012,0.5110464096069336,0.55805903673172,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.9990000128746032,0.6711726188659668,0.417078822851181,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.8764441609382629,0.4015082120895386,0.3822423219680786,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.6697660684585571,0.1758773028850555,0.8047151565551758,284.9666442871094,284.95001220703125,304.2592468261719,297.73321533203125,300.5156555175781,297.2997131347656,284.9673767089844,1.0,0.5482933521270752,0.9605787992477416,0.9605787992477416,1.0,1.0,-2.893862724304199,1.3326702117919922,1.561192512512207,0.6715208292007446,0.953305959701538,0.953305959701538,0.0,139.58399963378906,169.0,77575.296875,0.0,2066.179443359375,1.0,278.1499938964844,282.9944152832031,300.7323608398437,305.7768249511719,293.1499938964844,293.1499938964844,278.1499938964844,35603.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350759744644165,1.0,0.0,0.0,3.827000141143799,3.827025890350342,9.772602425073271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12691.310546875,0.0,1736.0430908203125,1895.4371337890625,0.0,2795.74658203125,0.9448615908622742,1.0,0.0,3.0,1.0,0.0
17686680,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.8417739868164062,0.3543532192707062,0.3209743201732635,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.956052839756012,0.5110464096069336,0.55805903673172,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.9990000128746032,0.6711726188659668,0.417078822851181,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.8764441609382629,0.4015082120895386,0.3822423219680786,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.6697660684585571,0.1758773028850555,0.8047151565551758,284.9666442871094,284.95001220703125,304.2592468261719,297.73321533203125,300.5156555175781,297.2997131347656,284.9673767089844,1.0,0.5482933521270752,0.9605787992477416,0.9605787992477416,1.0,1.0,-2.893862724304199,1.3326702117919922,1.561192512512207,0.6715208292007446,0.953305959701538,0.953305959701538,0.0,139.58399963378906,169.0,77575.296875,0.0,2066.179443359375,1.0,278.1499938964844,282.9944152832031,300.7323608398437,305.7768249511719,293.1499938964844,293.1499938964844,278.1499938964844,35603.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350759744644165,1.0,0.0,0.0,3.827000141143799,3.827025890350342,9.772602425073271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12691.310546875,0.0,1736.0430908203125,1895.4371337890625,0.0,2795.74658203125,0.9448615908622742,1.0,0.0,3.0,1.0,0.0
17686740,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.829427182674408,0.3540609180927276,0.3210761249065399,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9391089677810668,0.5103808045387268,0.5577480792999268,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9990000128746032,0.6718849539756775,0.4373897612094879,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8629790544509888,0.4017016887664795,0.3827727138996124,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.6598223447799683,0.1762724816799163,0.8082678318023682,284.9779663085937,284.95001220703125,304.25,297.7372436523437,300.50372314453125,297.2826232910156,284.9784240722656,1.0,0.5581886768341064,0.9585182666778564,0.9585182666778564,1.0,1.0,-2.92297101020813,1.346733331680298,1.576237678527832,0.6790188550949097,0.9762172698974608,0.9762172698974608,0.0,149.1937713623047,172.0,78320.078125,0.0,2163.119140625,1.0,278.1499938964844,282.9940795898437,300.7431945800781,305.83367919921875,293.1499938964844,293.1499938964844,278.1499938964844,34974.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363260626792908,1.0,0.0,0.0,3.864473581314087,3.864499568939209,9.964924174710177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12828.794921875,0.0,1777.0020751953125,1895.4371337890625,0.0,2807.409912109375,0.9528663754463196,1.0,0.0,3.0,1.0,0.0
17686800,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.829427182674408,0.3540609180927276,0.3210761249065399,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9391089677810668,0.5103808045387268,0.5577480792999268,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9990000128746032,0.6718849539756775,0.4373897612094879,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8629790544509888,0.4017016887664795,0.3827727138996124,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.6598223447799683,0.1762724816799163,0.8082678318023682,284.9779663085937,284.95001220703125,304.25,297.7372436523437,300.50372314453125,297.2826232910156,284.9784240722656,1.0,0.5581886768341064,0.9585182666778564,0.9585182666778564,1.0,1.0,-2.92297101020813,1.346733331680298,1.576237678527832,0.6790188550949097,0.9762172698974608,0.9762172698974608,0.0,149.1937713623047,172.0,78320.078125,0.0,2163.119140625,1.0,278.1499938964844,282.9940795898437,300.7431945800781,305.83367919921875,293.1499938964844,293.1499938964844,278.1499938964844,34974.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363260626792908,1.0,0.0,0.0,3.864473581314087,3.864499568939209,9.964924174710177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12828.794921875,0.0,1777.0020751953125,1895.4371337890625,0.0,2807.409912109375,0.9528663754463196,1.0,0.0,3.0,1.0,0.0
17686860,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.8199141621589661,0.3533356487751007,0.3208088278770447,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9255852103233336,0.509358823299408,0.5570895671844482,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.9990000128746032,0.6701844930648804,0.4535199999809265,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.8529782295227051,0.4015736579895019,0.3830302655696869,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.6522731781005859,0.1762460768222808,0.8100601434707642,284.97247314453125,284.95001220703125,304.2400207519531,297.7406311035156,300.4842529296875,297.25360107421875,284.9720764160156,1.0,0.5653331875801086,0.955241084098816,0.955241084098816,1.0,1.0,-2.9438297748565674,1.3566555976867676,1.5871741771697998,0.6845069527626038,0.9900692701339722,0.9900692701339722,0.0,157.0484619140625,175.0,78930.125,0.0,2238.544677734375,1.0,278.1499938964844,282.97979736328125,300.7493896484375,305.8868408203125,293.1499938964844,293.1499938964844,278.1499938964844,34917.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838175356388092,1.0,0.0,0.0,3.906735420227051,3.906761884689331,1.018406805997074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12942.2080078125,0.0,1829.3265380859373,1895.4371337890625,0.0,2824.67236328125,0.9622578620910645,1.0,0.0,3.0,1.0,0.0
17686920,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.8199141621589661,0.3533356487751007,0.3208088278770447,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9255852103233336,0.509358823299408,0.5570895671844482,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.9990000128746032,0.6701844930648804,0.4535199999809265,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.8529782295227051,0.4015736579895019,0.3830302655696869,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.6522731781005859,0.1762460768222808,0.8100601434707642,284.97247314453125,284.95001220703125,304.2400207519531,297.7406311035156,300.4842529296875,297.25360107421875,284.9720764160156,1.0,0.5653331875801086,0.955241084098816,0.955241084098816,1.0,1.0,-2.9438297748565674,1.3566555976867676,1.5871741771697998,0.6845069527626038,0.9900692701339722,0.9900692701339722,0.0,157.0484619140625,175.0,78930.125,0.0,2238.544677734375,1.0,278.1499938964844,282.97979736328125,300.7493896484375,305.8868408203125,293.1499938964844,293.1499938964844,278.1499938964844,34917.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838175356388092,1.0,0.0,0.0,3.906735420227051,3.906761884689331,1.018406805997074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12942.2080078125,0.0,1829.3265380859373,1895.4371337890625,0.0,2824.67236328125,0.9622578620910645,1.0,0.0,3.0,1.0,0.0
17686980,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.8117718696594238,0.3522183001041412,0.3201069831848144,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.9144973158836364,0.5079487562179565,0.55592942237854,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.9990000128746032,0.6678528189659119,0.4664318263530731,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8449198603630066,0.4010815322399139,0.3828777372837066,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.6458737850189209,0.1757716983556747,0.8095031380653381,284.962158203125,284.95001220703125,304.2303771972656,297.7442932128906,300.4639892578125,297.2236633300781,284.96173095703125,1.0,0.5707803964614868,0.9519639015197754,0.9519639015197754,1.0,1.0,-2.956411361694336,1.3625690937042236,1.5938422679901123,0.6876832842826843,0.9943488836288452,0.9943488836288452,0.0,163.5880889892578,178.0,79308.875,0.0,2293.640625,1.0,278.1499938964844,282.9657897949219,300.75146484375,305.9183044433594,293.1499938964844,293.1499938964844,278.1499938964844,35206.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396188020706177,1.0,0.0,0.0,3.936736822128296,3.9367635250091553,1.034108322528482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13010.3115234375,0.0,1869.78564453125,1895.4371337890625,0.0,2838.15380859375,0.969193696975708,1.0,0.0,3.0,1.0,0.0
17687040,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.8117718696594238,0.3522183001041412,0.3201069831848144,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.9144973158836364,0.5079487562179565,0.55592942237854,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.9990000128746032,0.6678528189659119,0.4664318263530731,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8449198603630066,0.4010815322399139,0.3828777372837066,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.6458737850189209,0.1757716983556747,0.8095031380653381,284.962158203125,284.95001220703125,304.2303771972656,297.7442932128906,300.4639892578125,297.2236633300781,284.96173095703125,1.0,0.5707803964614868,0.9519639015197754,0.9519639015197754,1.0,1.0,-2.956411361694336,1.3625690937042236,1.5938422679901123,0.6876832842826843,0.9943488836288452,0.9943488836288452,0.0,163.5880889892578,178.0,79308.875,0.0,2293.640625,1.0,278.1499938964844,282.9657897949219,300.75146484375,305.9183044433594,293.1499938964844,293.1499938964844,278.1499938964844,35206.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396188020706177,1.0,0.0,0.0,3.936736822128296,3.9367635250091553,1.034108322528482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13010.3115234375,0.0,1869.78564453125,1895.4371337890625,0.0,2838.15380859375,0.969193696975708,1.0,0.0,3.0,1.0,0.0
17687100,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8069286346435547,0.3515588343143463,0.319683164358139,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9083887338638306,0.5071324706077576,0.5552536249160767,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9961313009262084,0.6670486330986023,0.4671953916549682,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8403387665748596,0.4007286131381988,0.3827226161956787,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.6421715021133423,0.1754065006971359,0.8087282776832581,284.95343017578125,284.95001220703125,304.2256774902344,297.7462158203125,300.4547119140625,297.2110900878906,284.9525756835937,1.0,0.5726915001869202,0.9503253102302552,0.9503253102302552,1.0,1.0,-2.9550726413726807,1.3617916107177734,1.5932810306549072,0.687357485294342,0.9906122088432312,0.9906122088432312,0.0,167.18624877929688,178.0,79326.2578125,0.0,2309.343017578125,1.0,278.1499938964844,282.95758056640625,300.7517395019531,305.924560546875,293.1499938964844,293.1499938964844,278.1499938964844,35461.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400606513023376,1.0,0.0,0.0,3.944553852081299,3.944580554962158,1.038219124893658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13014.4189453125,0.0,1881.8790283203125,1895.4371337890625,0.0,2842.28173828125,0.9710726737976074,1.0,0.0,3.0,1.0,0.0
17687160,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8023108839988708,0.3508654832839966,0.3192100524902344,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.9030198454856871,0.5062693357467651,0.5545074343681335,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.9921360611915588,0.6667954325675964,0.4669323861598968,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8361559510231018,0.4003297984600067,0.382507860660553,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6387497186660767,0.1749930679798126,0.8076432943344116,284.9450378417969,284.95001220703125,304.22100830078125,297.7481994628906,300.44708251953125,297.2016296386719,284.9444274902344,1.0,0.5742246508598328,0.9487008452415466,0.9487008452415466,1.0,1.0,-2.951822280883789,1.3601171970367432,1.591705083847046,0.6863799095153809,0.9842378497123718,0.9842378497123718,0.0,170.4998321533203,181.0,79264.9609375,0.0,2320.26806640625,1.0,278.1499938964844,282.9516296386719,300.7514953613281,305.9232177734375,293.1499938964844,293.1499938964844,278.1499938964844,35779.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402524590492249,1.0,0.0,0.0,3.9459383487701416,3.94596529006958,1.0389480848971289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13001.6787109375,0.0,1886.2322998046875,1895.4371337890625,0.0,2844.07421875,0.971565306186676,1.0,0.0,3.0,1.0,0.0
17687220,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.7947176694869995,0.3494753837585449,0.3181849122047424,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8945397138595581,0.5044966340065002,0.5528743267059326,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.9857027530670166,0.6671010851860046,0.4671225845813751,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.829419732093811,0.3994767665863037,0.381951242685318,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.6331163644790649,0.1740951538085937,0.8048070073127747,284.9382019042969,284.95001220703125,304.2117919921875,297.752197265625,300.43475341796875,297.1881408691406,284.9380798339844,1.0,0.5765820741653442,0.9454519152641296,0.9454519152641296,1.0,1.0,-2.945033550262451,1.3566334247589111,1.5884002447128296,0.6843081116676331,0.973402976989746,0.973402976989746,0.0,175.956787109375,184.0,79075.2734375,0.0,2335.611083984375,1.0,278.1499938964844,282.9497375488281,300.7514953613281,305.91168212890625,293.1499938964844,293.1499938964844,278.1499938964844,36222.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840047299861908,1.0,0.0,0.0,3.937475204467773,3.937502145767212,1.0344963357056258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.5126953125,0.0,1878.9345703125,1895.4371337890625,0.0,2842.1572265625,0.9699659943580629,1.0,0.0,3.0,1.0,0.0
17687280,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.7947176694869995,0.3494753837585449,0.3181849122047424,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8945397138595581,0.5044966340065002,0.5528743267059326,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.9857027530670166,0.6671010851860046,0.4671225845813751,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.829419732093811,0.3994767665863037,0.381951242685318,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.6331163644790649,0.1740951538085937,0.8048070073127747,284.9382019042969,284.95001220703125,304.2117919921875,297.752197265625,300.43475341796875,297.1881408691406,284.9380798339844,1.0,0.5765820741653442,0.9454519152641296,0.9454519152641296,1.0,1.0,-2.945033550262451,1.3566334247589111,1.5884002447128296,0.6843081116676331,0.973402976989746,0.973402976989746,0.0,175.956787109375,184.0,79075.2734375,0.0,2335.611083984375,1.0,278.1499938964844,282.9497375488281,300.7514953613281,305.91168212890625,293.1499938964844,293.1499938964844,278.1499938964844,36222.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840047299861908,1.0,0.0,0.0,3.937475204467773,3.937502145767212,1.0344963357056258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.5126953125,0.0,1878.9345703125,1895.4371337890625,0.0,2842.1572265625,0.9699659943580629,1.0,0.0,3.0,1.0,0.0
17687340,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.7886263132095337,0.3481102585792541,0.3171357810497284,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.88774573802948,0.5027072429656982,0.5511606931686401,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.9806411862373352,0.6678013205528259,0.4677027761936188,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8240780234336853,0.398593544960022,0.3813116550445556,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.6285202503204346,0.1731442511081695,0.8014711141586304,284.93829345703125,284.95001220703125,304.2026672363281,297.7562866210937,300.4242858886719,297.1781005859375,284.9383239746094,1.0,0.5782785415649414,0.9422029852867126,0.9422029852867126,1.0,1.0,-2.93790054321289,1.352982997894287,1.584917426109314,0.6821169257164001,0.9655207395553588,0.9655207395553588,0.0,180.3397827148437,187.0,78842.453125,0.0,2344.87744140625,1.0,278.1499938964844,282.954345703125,300.7534484863281,305.8979797363281,293.1499938964844,293.1499938964844,278.1499938964844,36405.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394134044647217,1.0,0.0,0.0,3.9219329357147217,3.921959638595581,1.0263455578751746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12923.890625,0.0,1860.5313720703125,1895.4371337890625,0.0,2836.23486328125,0.9666004180908204,1.0,0.0,3.0,1.0,0.0
17687400,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.7886263132095337,0.3481102585792541,0.3171357810497284,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.88774573802948,0.5027072429656982,0.5511606931686401,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.9806411862373352,0.6678013205528259,0.4677027761936188,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8240780234336853,0.398593544960022,0.3813116550445556,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.6285202503204346,0.1731442511081695,0.8014711141586304,284.93829345703125,284.95001220703125,304.2026672363281,297.7562866210937,300.4242858886719,297.1781005859375,284.9383239746094,1.0,0.5782785415649414,0.9422029852867126,0.9422029852867126,1.0,1.0,-2.93790054321289,1.352982997894287,1.584917426109314,0.6821169257164001,0.9655207395553588,0.9655207395553588,0.0,180.3397827148437,187.0,78842.453125,0.0,2344.87744140625,1.0,278.1499938964844,282.954345703125,300.7534484863281,305.8979797363281,293.1499938964844,293.1499938964844,278.1499938964844,36405.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394134044647217,1.0,0.0,0.0,3.9219329357147217,3.921959638595581,1.0263455578751746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12923.890625,0.0,1860.5313720703125,1895.4371337890625,0.0,2836.23486328125,0.9666004180908204,1.0,0.0,3.0,1.0,0.0
17687460,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.7833542823791504,0.3467413187026977,0.3160697817802429,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.8818730711936951,0.5008928179740906,0.549399197101593,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.9762430787086488,0.6685306429862976,0.4683282077312469,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.8194506764411926,0.3976801633834839,0.3806236088275909,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6244463920593262,0.1721528470516204,0.7978434562683105,284.9399108886719,284.95001220703125,304.19354248046875,297.7603759765625,300.4146423339844,297.16943359375,284.93994140625,1.0,0.57958984375,0.9395589232444764,0.9395589232444764,1.0,1.0,-2.930342435836792,1.3491640090942385,1.5811785459518433,0.6798295378684998,0.9595190286636353,0.9595190286636353,0.0,184.1411590576172,190.0,78595.6484375,0.0,2350.423095703125,1.0,278.1499938964844,282.9604187011719,300.75665283203125,305.88482666015625,293.1499938964844,293.1499938964844,278.1499938964844,36455.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386263847351074,1.0,0.0,0.0,3.904721736907959,3.9047482013702393,1.0173571354243904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12880.943359375,0.0,1839.096435546875,1895.4371337890625,0.0,2828.884521484375,0.9627629518508912,1.0,0.0,3.0,1.0,0.0
17687520,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.7833542823791504,0.3467413187026977,0.3160697817802429,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.8818730711936951,0.5008928179740906,0.549399197101593,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.9762430787086488,0.6685306429862976,0.4683282077312469,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.8194506764411926,0.3976801633834839,0.3806236088275909,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6244463920593262,0.1721528470516204,0.7978434562683105,284.9399108886719,284.95001220703125,304.19354248046875,297.7603759765625,300.4146423339844,297.16943359375,284.93994140625,1.0,0.57958984375,0.9395589232444764,0.9395589232444764,1.0,1.0,-2.930342435836792,1.3491640090942385,1.5811785459518433,0.6798295378684998,0.9595190286636353,0.9595190286636353,0.0,184.1411590576172,190.0,78595.6484375,0.0,2350.423095703125,1.0,278.1499938964844,282.9604187011719,300.75665283203125,305.88482666015625,293.1499938964844,293.1499938964844,278.1499938964844,36455.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386263847351074,1.0,0.0,0.0,3.904721736907959,3.9047482013702393,1.0173571354243904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12880.943359375,0.0,1839.096435546875,1895.4371337890625,0.0,2828.884521484375,0.9627629518508912,1.0,0.0,3.0,1.0,0.0
17687580,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.7785244584083557,0.3453327417373657,0.3149632513523102,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8765065670013428,0.4990240335464477,0.5475714802742004,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.972141981124878,0.6691732406616211,0.4688979387283325,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8151628375053406,0.3967131972312927,0.3798776865005493,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.6205944418907166,0.1711087375879287,0.7939343452453613,284.9410095214844,284.95001220703125,304.1843566894531,297.7643737792969,300.4052124023437,297.161376953125,284.9410095214844,1.0,0.5806527733802795,0.9369149208068848,0.9369149208068848,1.0,1.0,-2.9221932888031006,1.3450586795806885,1.577134609222412,0.6773712038993835,0.954187512397766,0.954187512397766,0.0,187.6320953369141,193.0,78339.0546875,0.0,2353.325927734375,1.0,278.1499938964844,282.9661560058594,300.7602844238281,305.87164306640625,293.1499938964844,293.1499938964844,278.1499938964844,36465.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377809524536133,1.0,0.0,0.0,3.887360811233521,3.887387275695801,1.0083306278829696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12836.6298828125,0.0,1817.33203125,1895.4371337890625,0.0,2820.98974609375,0.958862841129303,1.0,0.0,3.0,1.0,0.0
17687640,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.7785244584083557,0.3453327417373657,0.3149632513523102,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8765065670013428,0.4990240335464477,0.5475714802742004,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.972141981124878,0.6691732406616211,0.4688979387283325,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8151628375053406,0.3967131972312927,0.3798776865005493,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.6205944418907166,0.1711087375879287,0.7939343452453613,284.9410095214844,284.95001220703125,304.1843566894531,297.7643737792969,300.4052124023437,297.161376953125,284.9410095214844,1.0,0.5806527733802795,0.9369149208068848,0.9369149208068848,1.0,1.0,-2.9221932888031006,1.3450586795806885,1.577134609222412,0.6773712038993835,0.954187512397766,0.954187512397766,0.0,187.6320953369141,193.0,78339.0546875,0.0,2353.325927734375,1.0,278.1499938964844,282.9661560058594,300.7602844238281,305.87164306640625,293.1499938964844,293.1499938964844,278.1499938964844,36465.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377809524536133,1.0,0.0,0.0,3.887360811233521,3.887387275695801,1.0083306278829696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12836.6298828125,0.0,1817.33203125,1895.4371337890625,0.0,2820.98974609375,0.958862841129303,1.0,0.0,3.0,1.0,0.0
17687700,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.776202917098999,0.3446143269538879,0.3143964409828186,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8739320039749146,0.4980717599391937,0.5466371178627014,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.9701313972473145,0.6694640517234802,0.4691616594791412,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8130694627761841,0.3962126970291137,0.3794875144958496,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.6186908483505249,0.1705706864595413,0.7919014096260071,284.9413757324219,284.95001220703125,304.1796875,297.76629638671875,300.4005126953125,297.1574401855469,284.9413757324219,1.0,0.5811339616775513,0.9355928897857666,0.9355928897857666,1.0,1.0,-2.9179396629333496,1.3429185152053833,1.5750210285186768,0.6760907173156738,0.951558232307434,0.951558232307434,0.0,189.3260803222656,193.0,78207.296875,0.0,2354.192138671875,1.0,278.1499938964844,282.9689025878906,300.7620849609375,305.8648986816406,293.1499938964844,293.1499938964844,278.1499938964844,36469.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373486399650574,1.0,0.0,0.0,3.878615379333496,3.878641843795776,1.0037988431577103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12813.890625,0.0,1806.4281005859373,1895.4371337890625,0.0,2816.9541015625,0.95689594745636,1.0,0.0,3.0,1.0,0.0
17687760,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7739337086677551,0.3438844084739685,0.313818871974945,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8714186549186707,0.4971050918102264,0.5456866025924683,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.9681392312049866,0.6697297096252441,0.4694080650806427,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8109951019287109,0.3956983685493469,0.3790838122367859,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.6167859435081482,0.1700199693441391,0.789808452129364,284.9416198730469,284.95001220703125,304.1749572753906,297.7681884765625,300.3958435058594,297.153564453125,284.94158935546875,1.0,0.5815824270248413,0.9343268275260924,0.9343268275260924,1.0,1.0,-2.913547277450561,1.3407140970230105,1.5728331804275513,0.6747749447822571,0.9489251375198364,0.9489251375198364,0.0,190.9910430908203,196.0,78072.6484375,0.0,2354.66064453125,1.0,278.1499938964844,282.9715881347656,300.7638854980469,305.8579406738281,293.1499938964844,293.1499938964844,278.1499938964844,36473.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369089961051941,1.0,0.0,0.0,3.8697822093963614,3.8698086738586426,9.992320428864332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12790.64453125,0.0,1795.464599609375,1895.4371337890625,0.0,2812.85009765625,0.9549100399017334,1.0,0.0,3.0,1.0,0.0
17687820,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7695214748382568,0.3423858880996704,0.3126277327537536,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8665409684181213,0.4951233267784118,0.543731689453125,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.964180827140808,0.6701768636703491,0.4698420763015747,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8068565130233765,0.394623726606369,0.3782316446304321,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.6129187345504761,0.1688759177923202,0.7854239344596863,284.9418029785156,284.95001220703125,304.16534423828125,297.77178955078125,300.38641357421875,297.1460266113281,284.9417724609375,1.0,0.5823887586593628,0.9317946434020996,0.9317946434020996,1.0,1.0,-2.904301643371582,1.3360798358917236,1.5682218074798584,0.6720190048217773,0.9435614347457886,0.9435614347457886,0.0,194.25547790527344,199.0,77792.2578125,0.0,2354.436767578125,1.0,278.1499938964844,282.9768981933594,300.7673034667969,305.8432006835937,293.1499938964844,293.1499938964844,278.1499938964844,36485.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83600252866745,1.0,0.0,0.0,3.8516530990600586,3.85167932510376,9.898915322992252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12742.177734375,0.0,1773.138671875,1895.4371337890625,0.0,2804.390869140625,0.9508386254310608,1.0,0.0,3.0,1.0,0.0
17687880,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7695214748382568,0.3423858880996704,0.3126277327537536,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8665409684181213,0.4951233267784118,0.543731689453125,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.964180827140808,0.6701768636703491,0.4698420763015747,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8068565130233765,0.394623726606369,0.3782316446304321,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.6129187345504761,0.1688759177923202,0.7854239344596863,284.9418029785156,284.95001220703125,304.16534423828125,297.77178955078125,300.38641357421875,297.1460266113281,284.9417724609375,1.0,0.5823887586593628,0.9317946434020996,0.9317946434020996,1.0,1.0,-2.904301643371582,1.3360798358917236,1.5682218074798584,0.6720190048217773,0.9435614347457886,0.9435614347457886,0.0,194.25547790527344,199.0,77792.2578125,0.0,2354.436767578125,1.0,278.1499938964844,282.9768981933594,300.7673034667969,305.8432006835937,293.1499938964844,293.1499938964844,278.1499938964844,36485.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83600252866745,1.0,0.0,0.0,3.8516530990600586,3.85167932510376,9.898915322992252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12742.177734375,0.0,1773.138671875,1895.4371337890625,0.0,2804.390869140625,0.9508386254310608,1.0,0.0,3.0,1.0,0.0
17687940,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7652468681335449,0.3408415615558624,0.3113943934440613,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8618254661560059,0.4930841624736786,0.5417133569717407,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.9602298140525818,0.6705235838890076,0.4702060222625732,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8027084469795227,0.3934945166110992,0.3773269355297088,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.6089261770248413,0.1676812618970871,0.7808066010475159,284.9417419433594,284.95001220703125,304.1553649902344,297.7750549316406,300.3769226074219,297.138671875,284.94171142578125,1.0,0.5831027030944824,0.9292624592781068,0.9292624592781068,1.0,1.0,-2.8945083618164062,1.3311762809753418,1.563332200050354,0.6691179871559143,0.9380431175231934,0.9380431175231934,0.0,197.4667358398437,202.0,77497.2578125,0.0,2352.9658203125,1.0,278.1499938964844,282.98223876953125,300.7704162597656,305.8272705078125,293.1499938964844,293.1499938964844,278.1499938964844,36504.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350668549537659,1.0,0.0,0.0,3.832798957824707,3.83282470703125,9.8022405836673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12691.111328125,0.0,1750.1746826171875,1895.4371337890625,0.0,2795.661376953125,0.946608066558838,1.0,0.0,3.0,1.0,0.0
17688000,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7652468681335449,0.3408415615558624,0.3113943934440613,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8618254661560059,0.4930841624736786,0.5417133569717407,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.9602298140525818,0.6705235838890076,0.4702060222625732,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8027084469795227,0.3934945166110992,0.3773269355297088,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.6089261770248413,0.1676812618970871,0.7808066010475159,284.9417419433594,284.95001220703125,304.1553649902344,297.7750549316406,300.3769226074219,297.138671875,284.94171142578125,1.0,0.5831027030944824,0.9292624592781068,0.9292624592781068,1.0,1.0,-2.8945083618164062,1.3311762809753418,1.563332200050354,0.6691179871559143,0.9380431175231934,0.9380431175231934,0.0,197.4667358398437,202.0,77497.2578125,0.0,2352.9658203125,1.0,278.1499938964844,282.98223876953125,300.7704162597656,305.8272705078125,293.1499938964844,293.1499938964844,278.1499938964844,36504.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350668549537659,1.0,0.0,0.0,3.832798957824707,3.83282470703125,9.8022405836673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12691.111328125,0.0,1750.1746826171875,1895.4371337890625,0.0,2795.661376953125,0.946608066558838,1.0,0.0,3.0,1.0,0.0
17688060,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7610912919044495,0.3392536640167236,0.3101212084293365,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.857248842716217,0.4909898340702057,0.5396344065666199,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.9562727212905884,0.6707728505134583,0.470502108335495,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7986283898353577,0.3923128247261047,0.3763719797134399,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.6048763990402222,0.1664378941059112,0.7759666442871094,284.9416198730469,284.95001220703125,304.1449279785156,297.7779541015625,300.3672790527344,297.1314697265625,284.94158935546875,1.0,0.583739161491394,0.9268617033958436,0.9268617033958436,1.0,1.0,-2.884196758270264,1.326024889945984,1.5581717491149902,0.6660951972007751,0.9323984384536744,0.9323984384536744,0.0,200.6433563232422,205.0,77187.0546875,0.0,2350.394775390625,1.0,278.1499938964844,282.9877624511719,300.7731628417969,305.8099975585937,293.1499938964844,293.1499938964844,278.1499938964844,36527.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340981602668762,1.0,0.0,0.0,3.813085794448853,3.813111543655396,9.701668659545248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12637.337890625,0.0,1726.411865234375,1895.4371337890625,0.0,2786.627685546875,0.942191243171692,1.0,0.0,3.0,1.0,0.0
17688120,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7610912919044495,0.3392536640167236,0.3101212084293365,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.857248842716217,0.4909898340702057,0.5396344065666199,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.9562727212905884,0.6707728505134583,0.470502108335495,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7986283898353577,0.3923128247261047,0.3763719797134399,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.6048763990402222,0.1664378941059112,0.7759666442871094,284.9416198730469,284.95001220703125,304.1449279785156,297.7779541015625,300.3672790527344,297.1314697265625,284.94158935546875,1.0,0.583739161491394,0.9268617033958436,0.9268617033958436,1.0,1.0,-2.884196758270264,1.326024889945984,1.5581717491149902,0.6660951972007751,0.9323984384536744,0.9323984384536744,0.0,200.6433563232422,205.0,77187.0546875,0.0,2350.394775390625,1.0,278.1499938964844,282.9877624511719,300.7731628417969,305.8099975585937,293.1499938964844,293.1499938964844,278.1499938964844,36527.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340981602668762,1.0,0.0,0.0,3.813085794448853,3.813111543655396,9.701668659545248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12637.337890625,0.0,1726.411865234375,1895.4371337890625,0.0,2786.627685546875,0.942191243171692,1.0,0.0,3.0,1.0,0.0
17688180,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7570424675941467,0.33762326836586,0.308809369802475,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8527952432632446,0.4888412356376648,0.5374961495399475,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.952303409576416,0.670924961566925,0.470730721950531,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7946134209632874,0.3910794258117676,0.3753678500652313,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.6007766723632812,0.1651467233896255,0.7709093689918518,284.94146728515625,284.95001220703125,304.1340026855469,297.7803955078125,300.357421875,297.1244812011719,284.9414367675781,1.0,0.5843062400817871,0.9244608879089355,0.9244608879089355,1.0,1.0,-2.873374938964844,1.32062029838562,1.5527546405792236,0.6629498600959778,0.9266411066055298,0.9266411066055298,0.0,203.7963409423828,208.0,76860.9765625,0.0,2346.803955078125,1.0,278.1499938964844,282.9935302734375,300.7754211425781,305.79119873046875,293.1499938964844,293.1499938964844,278.1499938964844,36551.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833095908164978,1.0,0.0,0.0,3.792447328567505,3.7924728393554688,9.596931249689078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12580.7568359375,0.0,1701.787841796875,1895.4371337890625,0.0,2777.2841796875,0.937571108341217,1.0,0.0,3.0,1.0,0.0
17688240,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7570424675941467,0.33762326836586,0.308809369802475,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8527952432632446,0.4888412356376648,0.5374961495399475,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.952303409576416,0.670924961566925,0.470730721950531,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7946134209632874,0.3910794258117676,0.3753678500652313,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.6007766723632812,0.1651467233896255,0.7709093689918518,284.94146728515625,284.95001220703125,304.1340026855469,297.7803955078125,300.357421875,297.1244812011719,284.9414367675781,1.0,0.5843062400817871,0.9244608879089355,0.9244608879089355,1.0,1.0,-2.873374938964844,1.32062029838562,1.5527546405792236,0.6629498600959778,0.9266411066055298,0.9266411066055298,0.0,203.7963409423828,208.0,76860.9765625,0.0,2346.803955078125,1.0,278.1499938964844,282.9935302734375,300.7754211425781,305.79119873046875,293.1499938964844,293.1499938964844,278.1499938964844,36551.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833095908164978,1.0,0.0,0.0,3.792447328567505,3.7924728393554688,9.596931249689078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12580.7568359375,0.0,1701.787841796875,1895.4371337890625,0.0,2777.2841796875,0.937571108341217,1.0,0.0,3.0,1.0,0.0
17688300,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.75505530834198,0.3367922604084015,0.3081391453742981,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.8506107330322266,0.4877466261386871,0.5364047884941101,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.9503135085105896,0.670964241027832,0.4708194434642792,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7926284074783325,0.3904432952404022,0.3748472929000854,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.5987066030502319,0.1644832789897918,0.7682996988296509,284.94140625,284.95001220703125,304.1283264160156,297.78143310546875,300.3524169921875,297.1210327148437,284.9413452148437,1.0,0.5845653414726257,0.9232604503631592,0.9232604503631592,1.0,1.0,-2.8677737712860107,1.3178229331970217,1.5499508380889893,0.6613332629203796,0.9237260222434998,0.9237260222434998,0.0,205.36610412597656,208.0,76691.78125,0.0,2344.640625,1.0,278.1499938964844,282.9964904785156,300.7763366699219,305.7812194824219,293.1499938964844,293.1499938964844,278.1499938964844,36564.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325814604759216,1.0,0.0,0.0,3.781763792037964,3.781789302825928,9.54293795984995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12551.3818359375,0.0,1689.1387939453125,1895.4371337890625,0.0,2772.48974609375,0.9351809024810792,1.0,0.0,3.0,1.0,0.0
17688360,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7530914545059204,0.3359506726264953,0.3074594140052795,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8484523892402649,0.4866382181644439,0.5352985858917236,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.9483199119567872,0.6709780693054199,0.4708907902240753,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7906573414802551,0.3897939026355743,0.3743143379688263,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.5966223478317261,0.1638078987598419,0.7656363248825073,284.9413452148437,284.95001220703125,304.1224670410156,297.78228759765625,300.34735107421875,297.1176147460937,284.9412841796875,1.0,0.5848087668418884,0.9220731258392334,0.9220731258392334,1.0,1.0,-2.8620450496673584,1.31496262550354,1.547082543373108,0.6596891283988953,0.9207895398139954,0.9207895398139954,0.0,206.9323883056641,196.0,76518.4296875,0.0,2342.237548828125,1.0,278.1499938964844,282.9995422363281,300.7771301269531,305.7707824707031,293.1499938964844,293.1499938964844,278.1499938964844,36577.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320579528808594,1.0,0.0,0.0,3.7708334922790527,3.7708587646484375,9.487854413237072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12521.275390625,0.0,1676.2642822265625,1895.4371337890625,0.0,2767.611572265625,0.932736337184906,1.0,0.0,3.0,1.0,0.0
17688420,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.7541462182998657,0.3342702388763428,0.3058504462242126,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8497729301452637,0.48440682888031,0.5327698588371277,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.9516154527664183,0.6709684729576111,0.4708146154880523,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.7922841906547546,0.3884830474853515,0.37297523021698,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.5968273282051086,0.1624517291784286,0.7590343952178955,284.9395751953125,284.95001220703125,304.1102294921875,297.7835693359375,300.3368835449219,297.1110534667969,284.9394226074219,1.0,0.5807107090950012,0.9196983575820924,0.9196983575820924,1.0,1.0,-2.8478338718414307,1.3078893423080444,1.5399445295333862,0.6557291746139526,0.9132052063941956,0.9132052063941956,0.0,203.4808044433593,184.0,76106.203125,0.0,2300.652099609375,1.0,278.1499938964844,283.0050964355469,300.77801513671875,305.746337890625,293.1499938964844,293.1499938964844,278.1499938964844,36673.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309506773948669,1.0,0.0,0.0,3.746225357055664,3.7462503910064697,9.364424045088526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12449.5576171875,0.0,1648.055908203125,1895.4371337890625,0.0,2757.297119140625,0.92726469039917,1.0,0.0,3.0,1.0,0.0
