time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688480,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.7541462182998657,0.3342702388763428,0.3058504462242126,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8497729301452637,0.48440682888031,0.5327698588371277,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.9516154527664183,0.6709684729576111,0.4708146154880523,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.7922841906547546,0.3884830474853515,0.37297523021698,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.5968273282051086,0.1624517291784286,0.7590343952178955,284.9395751953125,284.95001220703125,304.1102294921875,297.7835693359375,300.3368835449219,297.1110534667969,284.9394226074219,1.0,0.5807107090950012,0.9196983575820924,0.9196983575820924,1.0,1.0,-2.8478338718414307,1.3078893423080444,1.5399445295333862,0.6557291746139526,0.9132052063941956,0.9132052063941956,0.0,203.4808044433593,184.0,76106.203125,0.0,2300.652099609375,1.0,278.1499938964844,283.0050964355469,300.77801513671875,305.746337890625,293.1499938964844,293.1499938964844,278.1499938964844,36673.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309506773948669,1.0,0.0,0.0,3.746225357055664,3.7462503910064697,9.364424045088526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12449.5576171875,0.0,1648.055908203125,1895.4371337890625,0.0,2757.297119140625,0.92726469039917,1.0,0.0,3.0,1.0,0.0
17688540,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.7582422494888306,0.3326155841350555,0.3041202127933502,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8545185923576355,0.4821701347827911,0.5300610065460205,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9590943455696106,0.6709103584289551,0.470592737197876,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.7972743511199951,0.3871701955795288,0.3714828789234161,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.5996647477149963,0.1611093282699585,0.7517704963684082,284.9386901855469,284.95001220703125,304.09722900390625,297.7841796875,300.3262634277344,297.10516357421875,284.9386291503906,1.0,0.5744354128837585,0.917323648929596,0.917323648929596,1.0,1.0,-2.8321332931518555,1.3000874519348145,1.5320459604263306,0.6513851284980774,0.9052848815917968,0.9052848815917968,0.0,196.31082153320312,172.0,75641.4296875,0.0,2238.92431640625,1.0,278.1499938964844,283.01251220703125,300.7778015136719,305.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,36766.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296657800674438,1.0,0.0,0.0,3.717575073242188,3.717599868774414,9.221738537235068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12368.39453125,0.0,1615.5010986328125,1895.4371337890625,0.0,2745.33447265625,0.9209159016609192,1.0,0.0,3.0,1.0,0.0
17688600,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.7582422494888306,0.3326155841350555,0.3041202127933502,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8545185923576355,0.4821701347827911,0.5300610065460205,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9590943455696106,0.6709103584289551,0.470592737197876,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.7972743511199951,0.3871701955795288,0.3714828789234161,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.5996647477149963,0.1611093282699585,0.7517704963684082,284.9386901855469,284.95001220703125,304.09722900390625,297.7841796875,300.3262634277344,297.10516357421875,284.9386291503906,1.0,0.5744354128837585,0.917323648929596,0.917323648929596,1.0,1.0,-2.8321332931518555,1.3000874519348145,1.5320459604263306,0.6513851284980774,0.9052848815917968,0.9052848815917968,0.0,196.31082153320312,172.0,75641.4296875,0.0,2238.92431640625,1.0,278.1499938964844,283.01251220703125,300.7778015136719,305.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,36766.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296657800674438,1.0,0.0,0.0,3.717575073242188,3.717599868774414,9.221738537235068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12368.39453125,0.0,1615.5010986328125,1895.4371337890625,0.0,2745.33447265625,0.9209159016609192,1.0,0.0,3.0,1.0,0.0
17688660,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7645218372344971,0.3309865891933441,0.3023372888565063,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8617176413536072,0.4799332022666931,0.5272583961486816,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9689847230911256,0.6708049774169922,0.4702786207199096,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8045836091041565,0.3858588933944702,0.3699110448360443,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6042646169662476,0.1597873717546463,0.7442117929458618,284.93865966796875,284.95001220703125,304.0833435058594,297.78399658203125,300.3155822753906,297.0999450683594,284.9385986328125,1.0,0.5668008923530579,0.9151278138160706,0.9151278138160706,1.0,1.0,-2.815711975097656,1.291938066482544,1.5237739086151123,0.6468977332115173,0.8976957201957703,0.8976957201957703,0.0,187.0606842041016,160.0,75150.84375,0.0,2166.624755859375,1.0,278.1499938964844,283.0211181640625,300.77703857421875,305.683837890625,293.1499938964844,293.1499938964844,278.45001220703125,36816.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282525539398193,1.0,0.0,0.0,3.686890840530396,3.686915397644043,9.070136570699106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11503.470703125,0.0,1580.7701416015625,1895.4371337890625,0.0,2732.1845703125,0.9140878915786744,1.0,0.0,3.0,1.0,0.0
17688720,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7645218372344971,0.3309865891933441,0.3023372888565063,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8617176413536072,0.4799332022666931,0.5272583961486816,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9689847230911256,0.6708049774169922,0.4702786207199096,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8045836091041565,0.3858588933944702,0.3699110448360443,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6042646169662476,0.1597873717546463,0.7442117929458618,284.93865966796875,284.95001220703125,304.0833435058594,297.78399658203125,300.3155822753906,297.0999450683594,284.9385986328125,1.0,0.5668008923530579,0.9151278138160706,0.9151278138160706,1.0,1.0,-2.815711975097656,1.291938066482544,1.5237739086151123,0.6468977332115173,0.8976957201957703,0.8976957201957703,0.0,187.0606842041016,160.0,75150.84375,0.0,2166.624755859375,1.0,278.1499938964844,283.0211181640625,300.77703857421875,305.683837890625,293.1499938964844,293.1499938964844,278.45001220703125,36816.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282525539398193,1.0,0.0,0.0,3.686890840530396,3.686915397644043,9.070136570699106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11503.470703125,0.0,1580.7701416015625,1895.4371337890625,0.0,2732.1845703125,0.9140878915786744,1.0,0.0,3.0,1.0,0.0
17688780,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7730512022972107,0.3298931419849396,0.3008761703968048,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8713456988334656,0.4782151877880096,0.5248194336891174,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.98054301738739,0.6714202761650085,0.4703076183795929,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8138083815574646,0.3849879205226898,0.3685972988605499,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6104642748832703,0.1586967706680297,0.7371775507926941,285.013671875,284.95001220703125,304.0685119628906,297.7829895019531,300.3077392578125,297.1006164550781,285.00994873046875,1.0,0.5586346387863159,0.9129319190979004,0.9129319190979004,1.0,1.0,-2.801405429840088,1.2848159074783323,1.5165895223617554,0.6429610848426819,0.9892078638076782,0.9892078638076782,0.0,176.6180877685547,148.0,74371.8984375,0.0,2092.890869140625,1.0,278.4433898925781,283.1137084960937,300.76776123046875,305.5760803222656,293.1499938964844,293.1499938964844,278.1499938964844,33104.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227212429046631,1.0,0.0,0.0,3.809339761734009,3.8093647956848153,9.682615882411485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12867.9736328125,0.0,1695.16162109375,1895.4371337890625,0.0,2680.7978515625,0.938774347305298,1.0,0.0,3.0,1.0,0.0
17688840,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7730512022972107,0.3298931419849396,0.3008761703968048,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8713456988334656,0.4782151877880096,0.5248194336891174,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.98054301738739,0.6714202761650085,0.4703076183795929,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8138083815574646,0.3849879205226898,0.3685972988605499,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6104642748832703,0.1586967706680297,0.7371775507926941,285.013671875,284.95001220703125,304.0685119628906,297.7829895019531,300.3077392578125,297.1006164550781,285.00994873046875,1.0,0.5586346387863159,0.9129319190979004,0.9129319190979004,1.0,1.0,-2.801405429840088,1.2848159074783323,1.5165895223617554,0.6429610848426819,0.9892078638076782,0.9892078638076782,0.0,176.6180877685547,148.0,74371.8984375,0.0,2092.890869140625,1.0,278.4433898925781,283.1137084960937,300.76776123046875,305.5760803222656,293.1499938964844,293.1499938964844,278.1499938964844,33104.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227212429046631,1.0,0.0,0.0,3.809339761734009,3.8093647956848153,9.682615882411485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12867.9736328125,0.0,1695.16162109375,1895.4371337890625,0.0,2680.7978515625,0.938774347305298,1.0,0.0,3.0,1.0,0.0
17688900,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.7776830792427063,0.3288464546203613,0.3000175356864929,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8766279816627502,0.4768818616867065,0.5234627723693848,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9862290024757384,0.6709331274032593,0.470138669013977,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8185968995094299,0.3841707110404968,0.3678528368473053,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.6137778759002686,0.1580007970333099,0.7335786819458008,284.8575744628906,284.95001220703125,304.06072998046875,297.7821350097656,300.30078125,297.09588623046875,284.8525085449219,1.0,0.5543431043624878,0.9118340015411376,0.9118340015411376,1.0,1.0,-2.793538808822632,1.28088641166687,1.5126525163650513,0.6408973336219788,0.881330132484436,0.881330132484436,0.0,171.28602600097656,148.0,75020.8984375,0.0,2054.5966796875,1.0,278.1941833496094,282.947998046875,300.8075256347656,305.7920227050781,293.1499938964844,293.1499938964844,278.1499938964844,37516.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275969624519348,1.0,0.0,0.0,3.776280403137207,3.776305913925171,9.515283636574168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.408203125,0.0,1689.99267578125,1895.4371337890625,0.0,2726.087158203125,0.93229478597641,1.0,0.0,3.0,1.0,0.0
17688960,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7819081544876099,0.3276598453521728,0.2987723350524902,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8815809488296509,0.4753852784633636,0.5216414928436279,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9912444949150084,0.6702667474746704,0.4695215821266174,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8229921460151672,0.3831976056098938,0.3667680621147156,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6166834831237793,0.157206729054451,0.7292367815971375,284.8880920410156,284.95001220703125,304.0526733398437,297.7810363769531,300.2925720214844,297.0893249511719,284.8904113769531,1.0,0.5498061180114746,0.9108317494392396,0.9108317494392396,1.0,1.0,-2.782877922058105,1.275607705116272,1.507270097732544,0.6380936503410339,0.873920738697052,0.873920738697052,0.0,166.15345764160156,136.0,74431.140625,0.0,2012.9610595703125,1.0,278.1568908691406,282.9911193847656,300.7898864746094,305.6873474121094,293.1499938964844,293.1499938964844,278.45001220703125,39211.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278325796127319,1.0,0.0,0.0,3.6781725883483887,3.6781976222991934,9.027292549035336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11402.248046875,0.0,1588.9537353515625,1895.4371337890625,0.0,2728.278564453125,0.9142395257949828,1.0,0.0,3.0,1.0,0.0
17689020,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7923746705055237,0.326384961605072,0.2970328629016876,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8934945464134216,0.4734217226505279,0.5188103914260864,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9990000128746032,0.6707366704940796,0.4652537703514099,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8333489298820496,0.3820913136005401,0.3651461899280548,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6234456300735474,0.1559805274009704,0.72147136926651,284.98150634765625,284.95001220703125,304.0356750488281,297.7781066894531,300.2826843261719,297.089111328125,284.9779968261719,1.0,0.5403558015823364,0.9088271856307985,0.9088271856307985,1.0,1.0,-2.7614073753356934,1.2649483680725098,1.4964590072631836,0.6325774192810059,0.9516310691833496,0.9516310691833496,0.0,155.4818572998047,124.0,73385.4921875,0.0,1928.44287109375,1.0,278.4433288574219,283.1014099121094,300.7592468261719,305.51348876953125,293.1499938964844,293.1499938964844,278.1499938964844,34230.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209667801856995,1.0,0.0,0.0,3.767930030822754,3.76795506477356,9.473249633629166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12681.216796875,0.0,1654.7022705078125,1895.4371337890625,0.0,2664.5283203125,0.9301066398620604,1.0,0.0,3.0,1.0,0.0
17689080,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7923746705055237,0.326384961605072,0.2970328629016876,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8934945464134216,0.4734217226505279,0.5188103914260864,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9990000128746032,0.6707366704940796,0.4652537703514099,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8333489298820496,0.3820913136005401,0.3651461899280548,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6234456300735474,0.1559805274009704,0.72147136926651,284.98150634765625,284.95001220703125,304.0356750488281,297.7781066894531,300.2826843261719,297.089111328125,284.9779968261719,1.0,0.5403558015823364,0.9088271856307985,0.9088271856307985,1.0,1.0,-2.7614073753356934,1.2649483680725098,1.4964590072631836,0.6325774192810059,0.9516310691833496,0.9516310691833496,0.0,155.4818572998047,124.0,73385.4921875,0.0,1928.44287109375,1.0,278.4433288574219,283.1014099121094,300.7592468261719,305.51348876953125,293.1499938964844,293.1499938964844,278.1499938964844,34230.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209667801856995,1.0,0.0,0.0,3.767930030822754,3.76795506477356,9.473249633629166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12681.216796875,0.0,1654.7022705078125,1895.4371337890625,0.0,2664.5283203125,0.9301066398620604,1.0,0.0,3.0,1.0,0.0
17689140,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8010367155075073,0.3242066502571106,0.2949865460395813,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9035091996192932,0.4705587029457092,0.5156181454658508,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.6729273796081543,0.4476409554481506,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8421552181243896,0.3802422881126404,0.3632886111736297,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.6288365721702576,0.1544278115034103,0.7134777307510376,284.8873291015625,284.95001220703125,304.0174865722656,297.7741394042969,300.2726135253906,297.0920715332031,284.8883361816406,1.0,0.5295013785362244,0.9068226218223572,0.9068226218223572,1.0,1.0,-2.7226383686065674,1.24586021900177,1.476778268814087,0.6225907206535339,0.8456398844718933,0.8456398844718933,0.0,146.231689453125,112.0,72673.1171875,0.0,1825.39404296875,1.0,278.1572265625,283.0179138183594,300.773681640625,305.5648803710937,293.1499938964844,293.1499938964844,278.45001220703125,40280.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242306113243103,1.0,0.0,0.0,3.573188543319702,3.5732126235961914,8.519324410372064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11139.7744140625,0.0,1480.7340087890625,1895.4371337890625,0.0,2694.806640625,0.892050564289093,1.0,0.0,3.0,1.0,0.0
17689200,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8010367155075073,0.3242066502571106,0.2949865460395813,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9035091996192932,0.4705587029457092,0.5156181454658508,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.6729273796081543,0.4476409554481506,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8421552181243896,0.3802422881126404,0.3632886111736297,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.6288365721702576,0.1544278115034103,0.7134777307510376,284.8873291015625,284.95001220703125,304.0174865722656,297.7741394042969,300.2726135253906,297.0920715332031,284.8883361816406,1.0,0.5295013785362244,0.9068226218223572,0.9068226218223572,1.0,1.0,-2.7226383686065674,1.24586021900177,1.476778268814087,0.6225907206535339,0.8456398844718933,0.8456398844718933,0.0,146.231689453125,112.0,72673.1171875,0.0,1825.39404296875,1.0,278.1572265625,283.0179138183594,300.773681640625,305.5648803710937,293.1499938964844,293.1499938964844,278.45001220703125,40280.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242306113243103,1.0,0.0,0.0,3.573188543319702,3.5732126235961914,8.519324410372064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11139.7744140625,0.0,1480.7340087890625,1895.4371337890625,0.0,2694.806640625,0.892050564289093,1.0,0.0,3.0,1.0,0.0
17689260,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8121949434280396,0.3229714632034302,0.2933658957481384,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9173253178596495,0.4685057401657104,0.5128027200698853,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9990000128746032,0.679101288318634,0.4272390604019165,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8536173105239868,0.3790465891361236,0.361667662858963,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6359615325927734,0.1531842201948166,0.7058506608009338,284.9598388671875,284.95001220703125,303.9979858398437,297.7689819335937,300.2757263183594,297.12060546875,284.9575500488281,1.0,0.5177152752876282,0.9052870869636536,0.9052870869636536,1.0,1.0,-2.6821181774139404,1.2259448766708374,1.456173300743103,0.6122222542762756,0.8999842405319214,0.8999842405319214,0.0,136.0762939453125,115.0,71104.5625,0.0,1718.299072265625,1.0,278.442138671875,283.11785888671875,300.7403564453125,305.3545227050781,293.1499938964844,293.1499938964844,278.1499938964844,35268.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153789639472961,1.0,0.0,0.0,3.6349382400512695,3.63496208190918,8.816320473670203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.353515625,0.0,1511.0274658203125,1895.4371337890625,0.0,2612.8134765625,0.9008867144584656,1.0,0.0,3.0,1.0,0.0
17689320,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8121949434280396,0.3229714632034302,0.2933658957481384,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9173253178596495,0.4685057401657104,0.5128027200698853,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9990000128746032,0.679101288318634,0.4272390604019165,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8536173105239868,0.3790465891361236,0.361667662858963,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6359615325927734,0.1531842201948166,0.7058506608009338,284.9598388671875,284.95001220703125,303.9979858398437,297.7689819335937,300.2757263183594,297.12060546875,284.9575500488281,1.0,0.5177152752876282,0.9052870869636536,0.9052870869636536,1.0,1.0,-2.6821181774139404,1.2259448766708374,1.456173300743103,0.6122222542762756,0.8999842405319214,0.8999842405319214,0.0,136.0762939453125,115.0,71104.5625,0.0,1718.299072265625,1.0,278.442138671875,283.11785888671875,300.7403564453125,305.3545227050781,293.1499938964844,293.1499938964844,278.1499938964844,35268.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153789639472961,1.0,0.0,0.0,3.6349382400512695,3.63496208190918,8.816320473670203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.353515625,0.0,1511.0274658203125,1895.4371337890625,0.0,2612.8134765625,0.9008867144584656,1.0,0.0,3.0,1.0,0.0
17689380,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8178411722183228,0.3210763037204742,0.2916082441806793,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.925106644630432,0.4657809734344482,0.5097969770431519,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9990000128746032,0.6849074959754944,0.4155710339546203,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8600487112998962,0.3773002922534942,0.3599545359611511,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6395683884620667,0.1517915725708007,0.6989062428474426,284.9077453613281,284.95001220703125,303.9771423339844,297.7626037597656,300.2763366699219,297.1444702148437,284.9070129394531,1.0,0.5104705691337585,0.9037516117095948,0.9037516117095948,1.0,1.0,-2.652426719665528,1.2113221883773804,1.441104531288147,0.604579746723175,0.8259878754615784,0.8259878754615784,0.0,130.23797607421875,118.0,70510.96875,0.0,1648.936767578125,1.0,278.1584167480469,283.0694274902344,300.7561340332031,305.3961486816406,293.1499938964844,293.1499938964844,278.45001220703125,39698.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172263503074646,1.0,0.0,0.0,3.4335312843322754,3.43355393409729,7.866386795285507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10829.1005859375,0.0,1331.439697265625,1895.4371337890625,0.0,2629.892822265625,0.8610227108001709,1.0,0.0,3.0,1.0,0.0
17689440,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8178411722183228,0.3210763037204742,0.2916082441806793,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.925106644630432,0.4657809734344482,0.5097969770431519,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9990000128746032,0.6849074959754944,0.4155710339546203,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8600487112998962,0.3773002922534942,0.3599545359611511,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6395683884620667,0.1517915725708007,0.6989062428474426,284.9077453613281,284.95001220703125,303.9771423339844,297.7626037597656,300.2763366699219,297.1444702148437,284.9070129394531,1.0,0.5104705691337585,0.9037516117095948,0.9037516117095948,1.0,1.0,-2.652426719665528,1.2113221883773804,1.441104531288147,0.604579746723175,0.8259878754615784,0.8259878754615784,0.0,130.23797607421875,118.0,70510.96875,0.0,1648.936767578125,1.0,278.1584167480469,283.0694274902344,300.7561340332031,305.3961486816406,293.1499938964844,293.1499938964844,278.45001220703125,39698.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172263503074646,1.0,0.0,0.0,3.4335312843322754,3.43355393409729,7.866386795285507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10829.1005859375,0.0,1331.439697265625,1895.4371337890625,0.0,2629.892822265625,0.8610227108001709,1.0,0.0,3.0,1.0,0.0
17689500,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8193269968032837,0.320491760969162,0.2908736765384674,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.927138090133667,0.4647612869739532,0.5084435343742371,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9990000128746032,0.6877194046974182,0.4121411442756653,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.861804723739624,0.376696914434433,0.3591963648796081,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6403399109840393,0.1512113958597183,0.6957551836967468,285.0089111328125,284.95001220703125,303.9661560058594,297.7589416503906,300.2771301269531,297.1572265625,285.0092468261719,1.0,0.5079600214958191,0.9029838442802428,0.9029838442802428,1.0,1.0,-2.641305685043335,1.2058191299438477,1.4354865550994873,0.6017475724220276,0.8949280381202698,0.8949280381202698,0.0,128.47042846679688,118.0,69688.84375,0.0,1625.2042236328125,1.0,278.3960266113281,283.1861877441406,300.7164611816406,305.1761474609375,293.1499938964844,293.1499938964844,278.45001220703125,34619.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109071254730225,1.0,0.0,0.0,3.476001977920532,3.4760241508483887,8.062195888669521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11161.0966796875,0.0,1338.233154296875,1895.4371337890625,0.0,2571.549560546875,0.867508053779602,1.0,0.0,3.0,1.0,0.0
17689560,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8204293847084045,0.319901168346405,0.2903588116168976,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9285617470741272,0.4637645781040191,0.5073658227920532,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9990000128746032,0.6902009844779968,0.4096516668796539,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.8630961179733276,0.3761258125305176,0.358644962310791,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.640804648399353,0.150662362575531,0.6931197047233582,284.9749450683594,284.95001220703125,303.95477294921875,297.75494384765625,300.27685546875,297.16802978515625,284.9731750488281,1.0,0.5060747861862183,0.9024052619934082,0.9024052619934082,1.0,1.0,-2.632737398147583,1.201569437980652,1.4311678409576416,0.5996079444885254,0.8863393664360046,0.8863393664360046,0.0,127.18131256103516,121.0,69581.296875,0.0,1607.366943359375,1.0,278.4410400390625,283.15777587890625,300.7293395996094,305.2310485839844,293.1499938964844,293.1499938964844,278.75,34445.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090469241142273,1.0,0.0,0.0,3.525963068008423,3.525985717773437,8.295619409182109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.966796875,0.0,1388.263916015625,1895.4371337890625,0.0,2554.419189453125,0.8759551644325256,1.0,0.0,3.0,1.0,0.0
17689620,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8206772804260254,0.3186987042427063,0.2892773449420929,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9287314414978028,0.4618098735809326,0.505225419998169,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9990000128746032,0.6942719221115112,0.407732218503952,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8635891079902649,0.3750249445438385,0.3575795292854309,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.6402890086174011,0.1495846658945083,0.6881416440010071,285.0198059082031,284.95001220703125,303.9308776855469,297.74591064453125,300.2723083496094,297.1825561523437,285.0146484375,1.0,0.5037046670913696,0.9012481570243835,0.9012481570243835,1.0,1.0,-2.61962890625,1.195030689239502,1.4245983362197876,0.5963868498802185,0.9708064794540404,0.9708064794540404,0.0,125.9797592163086,124.0,69066.53125,0.0,1583.7208251953125,1.0,278.7420959472656,283.2177734375,300.7336120605469,305.1866760253906,293.1499938964844,293.1499938964844,278.45001220703125,31883.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045498728752136,1.0,0.0,0.0,3.692924022674561,3.692947864532471,9.099845783566708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.693359375,0.0,1550.2899169921875,1895.4371337890625,0.0,2513.096435546875,0.911549746990204,1.0,0.0,3.0,1.0,0.0
17689680,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8206772804260254,0.3186987042427063,0.2892773449420929,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9287314414978028,0.4618098735809326,0.505225419998169,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9990000128746032,0.6942719221115112,0.407732218503952,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8635891079902649,0.3750249445438385,0.3575795292854309,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.6402890086174011,0.1495846658945083,0.6881416440010071,285.0198059082031,284.95001220703125,303.9308776855469,297.74591064453125,300.2723083496094,297.1825561523437,285.0146484375,1.0,0.5037046670913696,0.9012481570243835,0.9012481570243835,1.0,1.0,-2.61962890625,1.195030689239502,1.4245983362197876,0.5963868498802185,0.9708064794540404,0.9708064794540404,0.0,125.9797592163086,124.0,69066.53125,0.0,1583.7208251953125,1.0,278.7420959472656,283.2177734375,300.7336120605469,305.1866760253906,293.1499938964844,293.1499938964844,278.45001220703125,31883.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045498728752136,1.0,0.0,0.0,3.692924022674561,3.692947864532471,9.099845783566708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.693359375,0.0,1550.2899169921875,1895.4371337890625,0.0,2513.096435546875,0.911549746990204,1.0,0.0,3.0,1.0,0.0
17689740,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8175209760665894,0.3162582218647003,0.2873827219009399,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9244877099990844,0.4586466550827026,0.5021693110466003,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9990000128746032,0.6954485177993774,0.41005739569664,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8605838418006897,0.3728808760643005,0.3558495938777923,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.6372469067573547,0.1479796916246414,0.6817993521690369,284.8911437988281,284.95001220703125,303.9053649902344,297.73541259765625,300.2529296875,297.17108154296875,284.8945617675781,1.0,0.5025516748428345,0.9000909924507141,0.9000909924507141,1.0,1.0,-2.6072559356689453,1.1888341903686523,1.418421745300293,0.593422532081604,0.8549973368644714,0.8549973368644714,0.0,126.50940704345705,127.0,69178.8515625,0.0,1568.98291015625,1.0,278.4574279785156,283.0956420898437,300.7512512207031,305.30084228515625,293.1499938964844,293.1499938964844,278.75,39096.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114393949508667,1.0,0.0,0.0,3.562783718109131,3.562807321548462,8.46978139179555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.728515625,0.0,1460.896484375,1895.4371337890625,0.0,2576.455078125,0.8886423110961914,1.0,0.0,3.0,1.0,0.0
17689800,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8175209760665894,0.3162582218647003,0.2873827219009399,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9244877099990844,0.4586466550827026,0.5021693110466003,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9990000128746032,0.6954485177993774,0.41005739569664,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8605838418006897,0.3728808760643005,0.3558495938777923,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.6372469067573547,0.1479796916246414,0.6817993521690369,284.8911437988281,284.95001220703125,303.9053649902344,297.73541259765625,300.2529296875,297.17108154296875,284.8945617675781,1.0,0.5025516748428345,0.9000909924507141,0.9000909924507141,1.0,1.0,-2.6072559356689453,1.1888341903686523,1.418421745300293,0.593422532081604,0.8549973368644714,0.8549973368644714,0.0,126.50940704345705,127.0,69178.8515625,0.0,1568.98291015625,1.0,278.4574279785156,283.0956420898437,300.7512512207031,305.30084228515625,293.1499938964844,293.1499938964844,278.75,39096.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114393949508667,1.0,0.0,0.0,3.562783718109131,3.562807321548462,8.46978139179555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.728515625,0.0,1460.896484375,1895.4371337890625,0.0,2576.455078125,0.8886423110961914,1.0,0.0,3.0,1.0,0.0
17689860,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.813739001750946,0.3147087395191192,0.2858511805534363,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.919273555278778,0.4563272297382355,0.4994818270206451,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9990000128746032,0.6966437101364136,0.4138532876968384,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8567725419998169,0.3713923692703247,0.3543238341808319,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6334764957427979,0.1465343236923217,0.6752919554710388,284.98309326171875,284.95001220703125,303.8780822753906,297.723388671875,300.23699951171875,297.1670227050781,284.9806823730469,1.0,0.5022038817405701,0.8985506892204285,0.8985506892204285,1.0,1.0,-2.597512006759644,1.1839078664779663,1.4136042594909668,0.5910197496414185,0.932244598865509,0.932244598865509,0.0,127.72551727294922,130.0,68464.375,0.0,1560.9981689453125,1.0,278.7420959472656,283.1980895996094,300.7078857421875,305.1334533691406,293.1499938964844,293.1499938964844,278.45001220703125,33819.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049788475036621,1.0,0.0,0.0,3.6736361980438232,3.673660278320313,9.005039487419708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11725.9892578125,0.0,1543.2052001953125,1895.4371337890625,0.0,2517.03271484375,0.908670961856842,1.0,0.0,3.0,1.0,0.0
17689920,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.813739001750946,0.3147087395191192,0.2858511805534363,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.919273555278778,0.4563272297382355,0.4994818270206451,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9990000128746032,0.6966437101364136,0.4138532876968384,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8567725419998169,0.3713923692703247,0.3543238341808319,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6334764957427979,0.1465343236923217,0.6752919554710388,284.98309326171875,284.95001220703125,303.8780822753906,297.723388671875,300.23699951171875,297.1670227050781,284.9806823730469,1.0,0.5022038817405701,0.8985506892204285,0.8985506892204285,1.0,1.0,-2.597512006759644,1.1839078664779663,1.4136042594909668,0.5910197496414185,0.932244598865509,0.932244598865509,0.0,127.72551727294922,130.0,68464.375,0.0,1560.9981689453125,1.0,278.7420959472656,283.1980895996094,300.7078857421875,305.1334533691406,293.1499938964844,293.1499938964844,278.45001220703125,33819.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049788475036621,1.0,0.0,0.0,3.6736361980438232,3.673660278320313,9.005039487419708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11725.9892578125,0.0,1543.2052001953125,1895.4371337890625,0.0,2517.03271484375,0.908670961856842,1.0,0.0,3.0,1.0,0.0
17689980,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8084667325019836,0.3123238980770111,0.2839771807193756,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9125039577484132,0.4532413482666015,0.4964602887630462,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9990000128746032,0.6959539651870728,0.4193993806838989,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8516986966133118,0.3692654371261596,0.3525748550891876,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.62876957654953,0.1447691172361374,0.6682370901107788,284.904052734375,284.95001220703125,303.8489990234375,297.70977783203125,300.2119445800781,297.1476745605469,284.90509033203125,1.0,0.5023944973945618,0.897010326385498,0.897010326385498,1.0,1.0,-2.588191270828247,1.179176688194275,1.4090147018432615,0.5887632369995117,0.8443636894226074,0.8443636894226074,0.0,129.69105529785156,133.0,68465.6796875,0.0,1556.9368896484375,1.0,278.4582214355469,283.1187438964844,300.71844482421875,305.2180480957031,293.1499938964844,293.1499938964844,278.75,39218.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810174286365509,1.0,0.0,0.0,3.511682510375977,3.5117058753967285,8.228558954215259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.841796875,0.0,1407.826416015625,1895.4371337890625,0.0,2564.79833984375,0.8778054118156433,1.0,0.0,3.0,1.0,0.0
17690040,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8084667325019836,0.3123238980770111,0.2839771807193756,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9125039577484132,0.4532413482666015,0.4964602887630462,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9990000128746032,0.6959539651870728,0.4193993806838989,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8516986966133118,0.3692654371261596,0.3525748550891876,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.62876957654953,0.1447691172361374,0.6682370901107788,284.904052734375,284.95001220703125,303.8489990234375,297.70977783203125,300.2119445800781,297.1476745605469,284.90509033203125,1.0,0.5023944973945618,0.897010326385498,0.897010326385498,1.0,1.0,-2.588191270828247,1.179176688194275,1.4090147018432615,0.5887632369995117,0.8443636894226074,0.8443636894226074,0.0,129.69105529785156,133.0,68465.6796875,0.0,1556.9368896484375,1.0,278.4582214355469,283.1187438964844,300.71844482421875,305.2180480957031,293.1499938964844,293.1499938964844,278.75,39218.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810174286365509,1.0,0.0,0.0,3.511682510375977,3.5117058753967285,8.228558954215259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.841796875,0.0,1407.826416015625,1895.4371337890625,0.0,2564.79833984375,0.8778054118156433,1.0,0.0,3.0,1.0,0.0
17690100,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8056856393814087,0.3114949762821197,0.2831049859523773,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.909095823764801,0.4520409703254699,0.4950111806392669,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9990000128746032,0.6957635283470154,0.4224076867103576,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.849075973033905,0.3684656023979187,0.3517230749130249,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6262924671173096,0.1439647525548935,0.6645916700363159,285.0141906738281,284.95001220703125,303.833740234375,297.70233154296875,300.2013244628906,297.1419677734375,285.0168151855469,1.0,0.5026149153709412,0.8962401747703552,0.8962401747703552,1.0,1.0,-2.583837985992432,1.1769709587097168,1.4068671464920044,0.5876678228378296,0.919472336769104,0.919472336769104,0.0,130.7906951904297,133.0,67726.5390625,0.0,1555.8468017578125,1.0,278.6988525390625,283.2430114746094,300.67010498046875,304.9984436035156,293.1499938964844,293.1499938964844,278.75,34356.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804646909236908,1.0,0.0,0.0,3.558952808380127,3.5589754581451416,8.451576718471188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10779.7548828125,0.0,1422.220703125,1895.4371337890625,0.0,2513.98681640625,0.8857683539390564,1.0,0.0,3.0,1.0,0.0
17690160,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.803252100944519,0.310711920261383,0.2824753522872925,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9061521887779236,0.450909823179245,0.4938604235649109,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.6955015659332275,0.4252126812934875,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8467857837677002,0.3677327036857605,0.3510880768299103,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6240401864051819,0.1432005912065506,0.661371648311615,284.9864196777344,284.95001220703125,303.8180236816406,297.6944580078125,300.1908874511719,297.13690185546875,284.9837646484375,1.0,0.5029502511024475,0.8954505324363708,0.8954505324363708,1.0,1.0,-2.580616950988769,1.1753168106079102,1.4053000211715698,0.5868545770645142,0.9187355041503906,0.9187355041503906,0.0,131.8521728515625,136.0,67764.6953125,0.0,1556.1298828125,1.0,278.7418212890625,283.2138671875,300.6769714355469,305.0562438964844,293.1499938964844,293.1499938964844,278.45001220703125,33782.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034572005271912,1.0,0.0,0.0,3.623160123825073,3.623183488845825,8.759278671277571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11595.1123046875,0.0,1487.0423583984375,1895.4371337890625,0.0,2503.07568359375,0.8973215818405151,1.0,0.0,3.0,1.0,0.0
17690220,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7969443202018738,0.3082308173179626,0.2805434763431549,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8991571664810181,0.4477640986442566,0.4908109307289123,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9990000128746032,0.6932061910629272,0.4321290850639343,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8410726189613342,0.365502655506134,0.3492753803730011,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.618599534034729,0.1413230150938034,0.6539145112037659,284.910400390625,284.95001220703125,303.7850341796875,297.6773986816406,300.1613464355469,297.11236572265625,284.9114685058594,1.0,0.5037160515785217,0.8938713073730469,0.8938713073730469,1.0,1.0,-2.572284698486328,1.1710814237594604,1.401203155517578,0.58476322889328,0.8369072079658508,0.8369072079658508,0.0,134.48915100097656,139.0,67745.0859375,0.0,1556.3709716796875,1.0,278.4582214355469,283.137939453125,300.6864929199219,305.13946533203125,293.1499938964844,293.1499938964844,278.75,39149.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087702989578247,1.0,0.0,0.0,3.4608287811279297,3.4608514308929443,7.991964139364427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.861328125,0.0,1355.056640625,1895.4371337890625,0.0,2551.873779296875,0.8665642142295837,1.0,0.0,3.0,1.0,0.0
17690280,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7969443202018738,0.3082308173179626,0.2805434763431549,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8991571664810181,0.4477640986442566,0.4908109307289123,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9990000128746032,0.6932061910629272,0.4321290850639343,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8410726189613342,0.365502655506134,0.3492753803730011,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.618599534034729,0.1413230150938034,0.6539145112037659,284.910400390625,284.95001220703125,303.7850341796875,297.6773986816406,300.1613464355469,297.11236572265625,284.9114685058594,1.0,0.5037160515785217,0.8938713073730469,0.8938713073730469,1.0,1.0,-2.572284698486328,1.1710814237594604,1.401203155517578,0.58476322889328,0.8369072079658508,0.8369072079658508,0.0,134.48915100097656,139.0,67745.0859375,0.0,1556.3709716796875,1.0,278.4582214355469,283.137939453125,300.6864929199219,305.13946533203125,293.1499938964844,293.1499938964844,278.75,39149.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087702989578247,1.0,0.0,0.0,3.4608287811279297,3.4608514308929443,7.991964139364427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.861328125,0.0,1355.056640625,1895.4371337890625,0.0,2551.873779296875,0.8665642142295837,1.0,0.0,3.0,1.0,0.0
