time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690340,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7911686897277832,0.3064807057380676,0.2789433002471924,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8927039504051208,0.4453158676624298,0.4881212115287781,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9990000128746032,0.691274106502533,0.4388661980628967,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8357930779457092,0.3638257682323456,0.3476805686950683,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6131328344345093,0.1396334320306778,0.6466097831726074,284.9844055175781,284.95001220703125,303.75,297.6584777832031,300.1358947753906,297.0968017578125,284.9818115234375,1.0,0.5046202540397644,0.8922920227050781,0.8922920227050781,1.0,1.0,-2.564951181411743,1.1673587560653689,1.397592306137085,0.5828108787536621,0.9068601727485656,0.9068601727485656,0.0,137.1237030029297,127.0,67074.8671875,0.0,1557.945556640625,1.0,278.741455078125,283.2247009277344,300.6416320800781,304.9771728515625,293.1499938964844,293.1499938964844,278.45001220703125,33763.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021552562713623,1.0,0.0,0.0,3.5770909786224365,3.5771138668060303,8.537943472219922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.505859375,0.0,1437.160400390625,1895.4371337890625,0.0,2491.146728515625,0.8869104385375977,1.0,0.0,3.0,1.0,0.0
17690400,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7911686897277832,0.3064807057380676,0.2789433002471924,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8927039504051208,0.4453158676624298,0.4881212115287781,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9990000128746032,0.691274106502533,0.4388661980628967,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8357930779457092,0.3638257682323456,0.3476805686950683,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6131328344345093,0.1396334320306778,0.6466097831726074,284.9844055175781,284.95001220703125,303.75,297.6584777832031,300.1358947753906,297.0968017578125,284.9818115234375,1.0,0.5046202540397644,0.8922920227050781,0.8922920227050781,1.0,1.0,-2.564951181411743,1.1673587560653689,1.397592306137085,0.5828108787536621,0.9068601727485656,0.9068601727485656,0.0,137.1237030029297,127.0,67074.8671875,0.0,1557.945556640625,1.0,278.741455078125,283.2247009277344,300.6416320800781,304.9771728515625,293.1499938964844,293.1499938964844,278.45001220703125,33763.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021552562713623,1.0,0.0,0.0,3.5770909786224365,3.5771138668060303,8.537943472219922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.505859375,0.0,1437.160400390625,1895.4371337890625,0.0,2491.146728515625,0.8869104385375977,1.0,0.0,3.0,1.0,0.0
17690460,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7904219627380371,0.303883284330368,0.2767516672611236,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8921611905097961,0.4420479834079742,0.4847609996795654,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.6887343525886536,0.4366179704666137,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8355502486228943,0.3614552915096283,0.3455780148506164,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6113400459289551,0.137642502784729,0.6378878355026245,284.9071960449219,284.95001220703125,303.71356201171875,297.6398010253906,300.1053771972656,297.0755615234375,284.9072265625,1.0,0.5003257989883423,0.8907191157341003,0.8907191157341003,1.0,1.0,-2.5431203842163086,1.1565055847167969,1.3866146802902222,0.577418327331543,0.8230497241020203,0.8230497241020203,0.0,135.45494079589844,115.0,66724.5,0.0,1521.2791748046875,1.0,278.45867919921875,283.1523132324219,300.6466369628906,305.0404663085937,293.1499938964844,293.1499938964844,278.75,39462.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071132302284241,1.0,0.0,0.0,3.399463653564453,3.3994858264923096,7.711060447945783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10180.6162109375,0.0,1296.01611328125,1895.4371337890625,0.0,2536.634521484375,0.8533090949058533,1.0,0.0,3.0,1.0,0.0
17690520,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7904219627380371,0.303883284330368,0.2767516672611236,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8921611905097961,0.4420479834079742,0.4847609996795654,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.6887343525886536,0.4366179704666137,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8355502486228943,0.3614552915096283,0.3455780148506164,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6113400459289551,0.137642502784729,0.6378878355026245,284.9071960449219,284.95001220703125,303.71356201171875,297.6398010253906,300.1053771972656,297.0755615234375,284.9072265625,1.0,0.5003257989883423,0.8907191157341003,0.8907191157341003,1.0,1.0,-2.5431203842163086,1.1565055847167969,1.3866146802902222,0.577418327331543,0.8230497241020203,0.8230497241020203,0.0,135.45494079589844,115.0,66724.5,0.0,1521.2791748046875,1.0,278.45867919921875,283.1523132324219,300.6466369628906,305.0404663085937,293.1499938964844,293.1499938964844,278.75,39462.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071132302284241,1.0,0.0,0.0,3.399463653564453,3.3994858264923096,7.711060447945783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10180.6162109375,0.0,1296.01611328125,1895.4371337890625,0.0,2536.634521484375,0.8533090949058533,1.0,0.0,3.0,1.0,0.0
17690580,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.7947426438331604,0.30204638838768,0.2748052477836609,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.8971991539001465,0.4394415318965912,0.4815977811813354,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.9990000128746032,0.689418375492096,0.4267157316207886,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8400443196296692,0.3596163392066955,0.3435646891593933,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.6131983995437622,0.135883554816246,0.6289036273956299,284.962890625,284.95001220703125,303.6765441894531,297.6234130859375,300.0860595703125,297.0766906738281,284.96014404296875,1.0,0.492756575345993,0.8891461491584778,0.8891461491584778,1.0,1.0,-2.5123708248138428,1.141332983970642,1.371037840843201,0.5696269273757935,0.8718892335891724,0.8718892335891724,0.0,130.2711944580078,118.0,65504.33203125,0.0,1458.4320068359375,1.0,278.74078369140625,283.2318420410156,300.5986022949219,304.8440856933594,293.1499938964844,293.1499938964844,279.04998779296875,34736.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989210486412048,1.0,0.0,0.0,3.486297369003296,3.4863195419311523,8.110023941299005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.603515625,0.0,1349.527099609375,1895.4371337890625,0.0,2461.564208984375,0.8671244382858276,1.0,0.0,3.0,1.0,0.0
17690640,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.7947426438331604,0.30204638838768,0.2748052477836609,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.8971991539001465,0.4394415318965912,0.4815977811813354,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.9990000128746032,0.689418375492096,0.4267157316207886,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8400443196296692,0.3596163392066955,0.3435646891593933,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.6131983995437622,0.135883554816246,0.6289036273956299,284.962890625,284.95001220703125,303.6765441894531,297.6234130859375,300.0860595703125,297.0766906738281,284.96014404296875,1.0,0.492756575345993,0.8891461491584778,0.8891461491584778,1.0,1.0,-2.5123708248138428,1.141332983970642,1.371037840843201,0.5696269273757935,0.8718892335891724,0.8718892335891724,0.0,130.2711944580078,118.0,65504.33203125,0.0,1458.4320068359375,1.0,278.74078369140625,283.2318420410156,300.5986022949219,304.8440856933594,293.1499938964844,293.1499938964844,279.04998779296875,34736.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989210486412048,1.0,0.0,0.0,3.486297369003296,3.4863195419311523,8.110023941299005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.603515625,0.0,1349.527099609375,1895.4371337890625,0.0,2461.564208984375,0.8671244382858276,1.0,0.0,3.0,1.0,0.0
17690700,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.7959582209587097,0.3012115657329559,0.2739374339580536,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8986073732376099,0.4382124543190002,0.4801302552223205,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9990000128746032,0.6905131936073303,0.4234784245491028,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8413597345352173,0.3587659001350403,0.3426534831523895,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.6134372353553772,0.1350724250078201,0.6248438954353333,285.0523376464844,284.95001220703125,303.6578369140625,297.6160583496094,300.07916259765625,297.0819091796875,285.0533447265625,1.0,0.4902489483356476,0.8883596658706665,0.8883596658706665,1.0,1.0,-2.499922752380371,1.1352111101150513,1.3647116422653198,0.5663207769393921,0.9490519165992736,0.9490519165992736,0.0,128.51611328125,118.0,64662.375,0.0,1434.8475341796875,1.0,278.9954528808594,283.3422241210937,300.5736999511719,304.6830139160156,293.1499938964844,293.1499938964844,279.04998779296875,32104.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937248349189758,1.0,0.0,0.0,3.553460121154785,3.5534825325012207,8.425510031884187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.3896484375,0.0,1400.0150146484375,1895.4371337890625,0.0,2414.197265625,0.8823444843292236,1.0,0.0,3.0,1.0,0.0
17690760,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7964895963668823,0.3003731071949005,0.2732068002223968,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8991901874542236,0.4369836151599884,0.4788220822811126,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9990000128746032,0.69146728515625,0.4215286076068878,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8419740796089172,0.3579203486442566,0.3418643176555633,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6131764054298401,0.1342881172895431,0.6211938858032227,285.0052490234375,284.95001220703125,303.63897705078125,297.60919189453125,300.0722351074219,297.0868225097656,284.9998474121094,1.0,0.4882927238941192,0.8878910541534424,0.8878910541534424,1.0,1.0,-2.489999532699585,1.1303375959396362,1.3596618175506592,0.5637204647064209,0.9451940655708312,0.9451940655708312,0.0,127.38754272460938,121.0,64662.07421875,0.0,1417.3399658203125,1.0,279.0414733886719,283.2939453125,300.5907592773437,304.7621765136719,293.1499938964844,293.1499938964844,278.75,32223.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929732799530029,1.0,0.0,0.0,3.638736248016357,3.638759613037109,8.834754225972574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.365234375,0.0,1492.501220703125,1895.4371337890625,0.0,2407.363037109375,0.8995686173439026,1.0,0.0,3.0,1.0,0.0
17690820,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7943114042282104,0.2976661622524261,0.2709938883781433,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.89697265625,0.4335006773471832,0.4753205180168152,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9990000128746032,0.691058337688446,0.4214633405208587,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8402798771858215,0.3553365170955658,0.3396378457546234,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6103439331054688,0.1323359161615371,0.6129070520401001,284.89324951171875,284.95001220703125,303.6008605957031,297.5970153808594,300.0477600097656,297.0772705078125,284.89605712890625,1.0,0.4855693578720093,0.8869538307189941,0.8869538307189941,1.0,1.0,-2.470973253250122,1.1209934949874878,1.3499797582626345,0.5587390065193176,0.8355079889297485,0.8355079889297485,0.0,126.74853515625,124.0,64465.56640625,0.0,1390.5318603515625,1.0,278.7579650878906,283.1940612792969,300.6072082519531,304.8487548828125,293.1499938964844,293.1499938964844,279.04998779296875,39617.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989456057548523,1.0,0.0,0.0,3.4723808765411377,3.4724040031433105,8.045407184908981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.81640625,0.0,1370.1405029296875,1895.4371337890625,0.0,2461.78857421875,0.8693580031394958,1.0,0.0,3.0,1.0,0.0
17690880,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7943114042282104,0.2976661622524261,0.2709938883781433,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.89697265625,0.4335006773471832,0.4753205180168152,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9990000128746032,0.691058337688446,0.4214633405208587,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8402798771858215,0.3553365170955658,0.3396378457546234,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6103439331054688,0.1323359161615371,0.6129070520401001,284.89324951171875,284.95001220703125,303.6008605957031,297.5970153808594,300.0477600097656,297.0772705078125,284.89605712890625,1.0,0.4855693578720093,0.8869538307189941,0.8869538307189941,1.0,1.0,-2.470973253250122,1.1209934949874878,1.3499797582626345,0.5587390065193176,0.8355079889297485,0.8355079889297485,0.0,126.74853515625,124.0,64465.56640625,0.0,1390.5318603515625,1.0,278.7579650878906,283.1940612792969,300.6072082519531,304.8487548828125,293.1499938964844,293.1499938964844,279.04998779296875,39617.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989456057548523,1.0,0.0,0.0,3.4723808765411377,3.4724040031433105,8.045407184908981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.81640625,0.0,1370.1405029296875,1895.4371337890625,0.0,2461.78857421875,0.8693580031394958,1.0,0.0,3.0,1.0,0.0
17690940,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7911717295646667,0.2958221435546875,0.2691895663738251,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8934861421585083,0.4308336079120636,0.4722509682178497,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.9990000128746032,0.6906816959381104,0.4235157966613769,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8374791741371155,0.3534019887447357,0.3376861810684204,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.6064390540122986,0.1305904537439346,0.6049213409423828,284.9770202636719,284.95001220703125,303.562255859375,297.5867614746094,300.02685546875,297.0737609863281,284.974365234375,1.0,0.4840693771839142,0.8860166072845459,0.8860166072845459,1.0,1.0,-2.456120491027832,1.1137138605117798,1.3424065113067627,0.5546982288360596,0.9047666192054749,0.9047666192054749,0.0,127.11702728271484,127.0,63648.5,0.0,1373.479248046875,1.0,279.0413818359375,283.2899780273437,300.5638427734375,304.67633056640625,293.1499938964844,293.1499938964844,278.75,33997.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908524870872498,1.0,0.0,0.0,3.581672430038452,3.581695318222046,8.559827051612956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10857.876953125,0.0,1443.7711181640625,1895.4371337890625,0.0,2388.103515625,0.8880584239959717,1.0,0.0,3.0,1.0,0.0
17691000,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7911717295646667,0.2958221435546875,0.2691895663738251,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8934861421585083,0.4308336079120636,0.4722509682178497,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.9990000128746032,0.6906816959381104,0.4235157966613769,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8374791741371155,0.3534019887447357,0.3376861810684204,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.6064390540122986,0.1305904537439346,0.6049213409423828,284.9770202636719,284.95001220703125,303.562255859375,297.5867614746094,300.02685546875,297.0737609863281,284.974365234375,1.0,0.4840693771839142,0.8860166072845459,0.8860166072845459,1.0,1.0,-2.456120491027832,1.1137138605117798,1.3424065113067627,0.5546982288360596,0.9047666192054749,0.9047666192054749,0.0,127.11702728271484,127.0,63648.5,0.0,1373.479248046875,1.0,279.0413818359375,283.2899780273437,300.5638427734375,304.67633056640625,293.1499938964844,293.1499938964844,278.75,33997.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908524870872498,1.0,0.0,0.0,3.581672430038452,3.581695318222046,8.559827051612956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10857.876953125,0.0,1443.7711181640625,1895.4371337890625,0.0,2388.103515625,0.8880584239959717,1.0,0.0,3.0,1.0,0.0
17691060,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7863552570343018,0.2932246029376983,0.2670897841453552,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8882520198822021,0.4274730980396271,0.4688861072063446,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9990000128746032,0.6882779598236084,0.4277621209621429,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8332024812698364,0.3508869707584381,0.3355295062065124,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6012129187583923,0.1286001801490783,0.5966647863388062,284.9088134765625,284.95001220703125,303.5232238769531,297.5782775878906,299.9981689453125,297.0562438964844,284.9101257324219,1.0,0.4834040701389313,0.8850038647651672,0.8850038647651672,1.0,1.0,-2.442674398422241,1.1071112155914309,1.3355633020401,0.5510238409042358,0.8242138028144836,0.8242138028144836,0.0,128.45504760742188,130.0,63498.6953125,0.0,1362.36376953125,1.0,278.7586669921875,283.2271423339844,300.5829162597656,304.7557983398437,293.1499938964844,293.1499938964844,279.04998779296875,39519.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954173684120178,1.0,0.0,0.0,3.3975303173065186,3.397552490234375,7.702291782152315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.1640625,0.0,1294.515869140625,1895.4371337890625,0.0,2429.603271484375,0.8531172871589661,1.0,0.0,3.0,1.0,0.0
17691120,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7863552570343018,0.2932246029376983,0.2670897841453552,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8882520198822021,0.4274730980396271,0.4688861072063446,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9990000128746032,0.6882779598236084,0.4277621209621429,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8332024812698364,0.3508869707584381,0.3355295062065124,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6012129187583923,0.1286001801490783,0.5966647863388062,284.9088134765625,284.95001220703125,303.5232238769531,297.5782775878906,299.9981689453125,297.0562438964844,284.9101257324219,1.0,0.4834040701389313,0.8850038647651672,0.8850038647651672,1.0,1.0,-2.442674398422241,1.1071112155914309,1.3355633020401,0.5510238409042358,0.8242138028144836,0.8242138028144836,0.0,128.45504760742188,130.0,63498.6953125,0.0,1362.36376953125,1.0,278.7586669921875,283.2271423339844,300.5829162597656,304.7557983398437,293.1499938964844,293.1499938964844,279.04998779296875,39519.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954173684120178,1.0,0.0,0.0,3.3975303173065186,3.397552490234375,7.702291782152315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.1640625,0.0,1294.515869140625,1895.4371337890625,0.0,2429.603271484375,0.8531172871589661,1.0,0.0,3.0,1.0,0.0
17691180,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7815123796463013,0.2913377583026886,0.2653425335884094,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.882851779460907,0.424803227186203,0.4659262597560882,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9990000128746032,0.685989260673523,0.43271005153656,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.828776478767395,0.3489300608634949,0.3336470127105713,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.5956469774246216,0.1267992854118347,0.588725209236145,284.9818420410156,284.95001220703125,303.4837646484375,297.5715026855469,299.9736328125,297.04608154296875,284.9789428710937,1.0,0.4833191633224487,0.8839910626411438,0.8839910626411438,1.0,1.0,-2.431624174118042,1.1016945838928225,1.3299294710159302,0.5478827357292175,0.8916077017784119,0.8916077017784119,0.0,130.1816864013672,118.0,62824.51953125,0.0,1355.896240234375,1.0,279.0409240722656,283.3122863769531,300.5479736328125,304.6036682128906,293.1499938964844,293.1499938964844,279.3500061035156,33778.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873051166534424,1.0,0.0,0.0,3.5165085792541504,3.516530990600586,8.25119116143469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.0693359375,0.0,1373.6514892578125,1895.4371337890625,0.0,2355.969970703125,0.8733030557632446,1.0,0.0,3.0,1.0,0.0
17691240,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7815123796463013,0.2913377583026886,0.2653425335884094,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.882851779460907,0.424803227186203,0.4659262597560882,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9990000128746032,0.685989260673523,0.43271005153656,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.828776478767395,0.3489300608634949,0.3336470127105713,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.5956469774246216,0.1267992854118347,0.588725209236145,284.9818420410156,284.95001220703125,303.4837646484375,297.5715026855469,299.9736328125,297.04608154296875,284.9789428710937,1.0,0.4833191633224487,0.8839910626411438,0.8839910626411438,1.0,1.0,-2.431624174118042,1.1016945838928225,1.3299294710159302,0.5478827357292175,0.8916077017784119,0.8916077017784119,0.0,130.1816864013672,118.0,62824.51953125,0.0,1355.896240234375,1.0,279.0409240722656,283.3122863769531,300.5479736328125,304.6036682128906,293.1499938964844,293.1499938964844,279.3500061035156,33778.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873051166534424,1.0,0.0,0.0,3.5165085792541504,3.516530990600586,8.25119116143469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.0693359375,0.0,1373.6514892578125,1895.4371337890625,0.0,2355.969970703125,0.8733030557632446,1.0,0.0,3.0,1.0,0.0
17691300,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.7812081575393677,0.2904134392738342,0.2644602358341217,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.8825578093528748,0.423503428697586,0.4644535183906555,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.9990000128746032,0.6848931908607483,0.4317635595798492,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.8286108374595642,0.3479810059070587,0.3327029645442962,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.5945682525634766,0.1259172409772873,0.5846320986747742,285.0692749023437,284.95001220703125,303.4638671875,297.5686950683594,299.9612731933594,297.04168701171875,285.07098388671875,1.0,0.4813024401664734,0.8834847211837769,0.8834847211837769,1.0,1.0,-2.4218482971191406,1.0968822240829468,1.3249659538269043,0.5453682541847229,0.973200500011444,0.973200500011444,0.0,129.4760284423828,118.0,62084.16015625,0.0,1340.9815673828125,1.0,279.296630859375,283.41973876953125,300.5297241210937,304.46588134765625,293.1499938964844,293.1499938964844,279.3500061035156,31495.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825706601142883,1.0,0.0,0.0,3.595984935760498,3.5960075855255127,8.628375667285582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.646484375,0.0,1440.6981201171875,1895.4371337890625,0.0,2313.25146484375,0.8912705183029175,1.0,0.0,3.0,1.0,0.0
17691360,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7823878526687622,0.28947713971138,0.2636206448078155,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8839250802993774,0.4221915304660797,0.4630325436592102,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9990000128746032,0.6842890977859497,0.4284949004650116,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8298601508140564,0.3470236659049988,0.3317895233631134,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.5946859121322632,0.1250457912683487,0.580508828163147,285.02227783203125,284.95001220703125,303.44390869140625,297.5662841796875,299.9500732421875,297.0400085449219,285.0155029296875,1.0,0.4783983826637268,0.8829742670059204,0.8829742670059204,1.0,1.0,-2.40938138961792,1.0907727479934692,1.318608641624451,0.5421110391616821,0.9755232930183412,0.9755232930183412,0.0,127.70841979980467,121.0,62086.265625,0.0,1318.5540771484375,1.0,279.3419189453125,283.3688049316406,300.5516052246094,304.5539245605469,293.1499938964844,293.1499938964844,279.04998779296875,31582.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822298407554626,1.0,0.0,0.0,3.691230773925781,3.691254377365112,9.091502306546316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.650390625,0.0,1546.0982666015625,1895.4371337890625,0.0,2310.183349609375,0.9110093116760254,1.0,0.0,3.0,1.0,0.0
17691420,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7800207138061523,0.2864935994148254,0.2611919641494751,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8815934658050537,0.4184456765651703,0.4592893719673157,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.6816929578781128,0.4283340871334076,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8280320763587952,0.3441527485847473,0.3293186128139496,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.5912113189697266,0.1229201480746269,0.5714527368545532,284.8777160644531,284.95001220703125,303.4037475585937,297.5624694824219,299.9224853515625,297.0266418457031,284.882080078125,1.0,0.4755924940109253,0.8819534182548523,0.8819534182548523,1.0,1.0,-2.3885064125061035,1.0805727243423462,1.307933688163757,0.5364642143249512,0.8432628512382507,0.8432628512382507,0.0,126.9840087890625,124.0,61965.49609375,0.0,1290.56005859375,1.0,279.0574645996094,283.2427673339844,300.5765380859375,304.6554870605469,293.1499938964844,293.1499938964844,279.3500061035156,39900.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891724109649658,1.0,0.0,0.0,3.5356695652008057,3.5356931686401367,8.341355623997515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.8896484375,0.0,1437.918212890625,1895.4371337890625,0.0,2372.871337890625,0.8832139372825623,1.0,0.0,3.0,1.0,0.0
17691480,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7800207138061523,0.2864935994148254,0.2611919641494751,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8815934658050537,0.4184456765651703,0.4592893719673157,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.6816929578781128,0.4283340871334076,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8280320763587952,0.3441527485847473,0.3293186128139496,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.5912113189697266,0.1229201480746269,0.5714527368545532,284.8777160644531,284.95001220703125,303.4037475585937,297.5624694824219,299.9224853515625,297.0266418457031,284.882080078125,1.0,0.4755924940109253,0.8819534182548523,0.8819534182548523,1.0,1.0,-2.3885064125061035,1.0805727243423462,1.307933688163757,0.5364642143249512,0.8432628512382507,0.8432628512382507,0.0,126.9840087890625,124.0,61965.49609375,0.0,1290.56005859375,1.0,279.0574645996094,283.2427673339844,300.5765380859375,304.6554870605469,293.1499938964844,293.1499938964844,279.3500061035156,39900.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891724109649658,1.0,0.0,0.0,3.5356695652008057,3.5356931686401367,8.341355623997515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.8896484375,0.0,1437.918212890625,1895.4371337890625,0.0,2372.871337890625,0.8832139372825623,1.0,0.0,3.0,1.0,0.0
17691540,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7766112685203552,0.2844550013542175,0.259168803691864,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8778805136680603,0.415564477443695,0.455945611000061,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.9990000128746032,0.6795444488525391,0.4305244386196136,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8249898552894592,0.341968834400177,0.3271040320396423,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.5865323543548584,0.1210175156593322,0.5627153515815735,284.97930908203125,284.95001220703125,303.36328125,297.5599975585937,299.8995361328125,297.0211181640625,284.97637939453125,1.0,0.4739566147327423,0.8809325695037842,0.8809325695037842,1.0,1.0,-2.372051954269409,1.0725336074829102,1.299518346786499,0.5319198966026306,0.9216920733451844,0.9216920733451844,0.0,127.38864135742188,112.0,61124.94921875,0.0,1272.7257080078125,1.0,279.3418884277344,283.3539428710937,300.5350952148437,304.4828186035156,293.1499938964844,293.1499938964844,279.04998779296875,33925.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780432403087616,1.0,0.0,0.0,3.6428122520446777,3.642835855484009,8.854557336235303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10449.4130859375,0.0,1509.6953125,1895.4371337890625,0.0,2294.023681640625,0.9017754793167114,1.0,0.0,3.0,1.0,0.0
17691600,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7766112685203552,0.2844550013542175,0.259168803691864,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8778805136680603,0.415564477443695,0.455945611000061,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.9990000128746032,0.6795444488525391,0.4305244386196136,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8249898552894592,0.341968834400177,0.3271040320396423,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.5865323543548584,0.1210175156593322,0.5627153515815735,284.97930908203125,284.95001220703125,303.36328125,297.5599975585937,299.8995361328125,297.0211181640625,284.97637939453125,1.0,0.4739566147327423,0.8809325695037842,0.8809325695037842,1.0,1.0,-2.372051954269409,1.0725336074829102,1.299518346786499,0.5319198966026306,0.9216920733451844,0.9216920733451844,0.0,127.38864135742188,112.0,61124.94921875,0.0,1272.7257080078125,1.0,279.3418884277344,283.3539428710937,300.5350952148437,304.4828186035156,293.1499938964844,293.1499938964844,279.04998779296875,33925.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780432403087616,1.0,0.0,0.0,3.6428122520446777,3.642835855484009,8.854557336235303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10449.4130859375,0.0,1509.6953125,1895.4371337890625,0.0,2294.023681640625,0.9017754793167114,1.0,0.0,3.0,1.0,0.0
17691660,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7775259613990784,0.2816721498966217,0.2567696571350097,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8792128562927246,0.4119736850261688,0.4521763622760772,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.6764629483222961,0.4250636100769043,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8262582421302795,0.3391834795475006,0.3245554268360138,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.585507333278656,0.1188971251249313,0.5530987977981567,284.8927001953125,284.95001220703125,303.32257080078125,297.5587463378906,299.8731384277344,297.0115966796875,284.8955078125,1.0,0.4678390026092529,0.8802161812782288,0.8802161812782288,1.0,1.0,-2.3440752029418945,1.0588539838790894,1.2852212190628052,0.5247129797935486,0.8227143287658691,0.8227143287658691,0.0,124.25067901611328,115.0,60694.60546875,0.0,1227.5611572265625,1.0,279.05816650390625,283.2832946777344,300.5614013671875,304.55877685546875,293.1499938964844,293.1499938964844,279.3500061035156,40563.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848848104476929,1.0,0.0,0.0,3.432812452316284,3.432835102081299,7.8630938560309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.8583984375,0.0,1336.8092041015625,1895.4371337890625,0.0,2334.10693359375,0.8616936206817627,1.0,0.0,3.0,1.0,0.0
17691720,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7775259613990784,0.2816721498966217,0.2567696571350097,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8792128562927246,0.4119736850261688,0.4521763622760772,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.6764629483222961,0.4250636100769043,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8262582421302795,0.3391834795475006,0.3245554268360138,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.585507333278656,0.1188971251249313,0.5530987977981567,284.8927001953125,284.95001220703125,303.32257080078125,297.5587463378906,299.8731384277344,297.0115966796875,284.8955078125,1.0,0.4678390026092529,0.8802161812782288,0.8802161812782288,1.0,1.0,-2.3440752029418945,1.0588539838790894,1.2852212190628052,0.5247129797935486,0.8227143287658691,0.8227143287658691,0.0,124.25067901611328,115.0,60694.60546875,0.0,1227.5611572265625,1.0,279.05816650390625,283.2832946777344,300.5614013671875,304.55877685546875,293.1499938964844,293.1499938964844,279.3500061035156,40563.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848848104476929,1.0,0.0,0.0,3.432812452316284,3.432835102081299,7.8630938560309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.8583984375,0.0,1336.8092041015625,1895.4371337890625,0.0,2334.10693359375,0.8616936206817627,1.0,0.0,3.0,1.0,0.0
17691780,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.7769972681999207,0.2797232568264007,0.2548050284385681,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8787164092063904,0.409151166677475,0.4488691687583923,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9990000128746032,0.6754429936408997,0.4226564764976501,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8259499669075012,0.3370260298252105,0.3223301470279693,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.583092987537384,0.1170374453067779,0.5442188382148743,284.9760131835937,284.95001220703125,303.2816162109375,297.5585632324219,299.8525390625,297.0115051269531,284.9728088378906,1.0,0.4642248153686523,0.8794998526573181,0.8794998526573181,1.0,1.0,-2.3220157623291016,1.0481332540512085,1.2738823890686035,0.5187119841575623,0.8906114101409912,0.8906114101409912,0.0,122.57460021972656,118.0,59741.13671875,0.0,1195.7752685546875,1.0,279.3411865234375,283.3799743652344,300.52667236328125,304.3870849609375,293.1499938964844,293.1499938964844,279.6499938964844,34203.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774842381477356,1.0,0.0,0.0,3.5364348888397217,3.5364575386047363,8.344967454831931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.1708984375,0.0,1397.43017578125,1895.4371337890625,0.0,2243.958740234375,0.8780726194381714,1.0,0.0,3.0,1.0,0.0
17691840,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.7769972681999207,0.2797232568264007,0.2548050284385681,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8787164092063904,0.409151166677475,0.4488691687583923,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9990000128746032,0.6754429936408997,0.4226564764976501,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8259499669075012,0.3370260298252105,0.3223301470279693,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.583092987537384,0.1170374453067779,0.5442188382148743,284.9760131835937,284.95001220703125,303.2816162109375,297.5585632324219,299.8525390625,297.0115051269531,284.9728088378906,1.0,0.4642248153686523,0.8794998526573181,0.8794998526573181,1.0,1.0,-2.3220157623291016,1.0481332540512085,1.2738823890686035,0.5187119841575623,0.8906114101409912,0.8906114101409912,0.0,122.57460021972656,118.0,59741.13671875,0.0,1195.7752685546875,1.0,279.3411865234375,283.3799743652344,300.52667236328125,304.3870849609375,293.1499938964844,293.1499938964844,279.6499938964844,34203.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774842381477356,1.0,0.0,0.0,3.5364348888397217,3.5364575386047363,8.344967454831931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.1708984375,0.0,1397.43017578125,1895.4371337890625,0.0,2243.958740234375,0.8780726194381714,1.0,0.0,3.0,1.0,0.0
17691900,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.7760866284370422,0.2788089513778686,0.2539384663105011,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.8776974678039551,0.4078108966350555,0.4473597109317779,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.9990000128746032,0.6748533248901367,0.4226768314838409,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8251397013664246,0.3360093832015991,0.321329265832901,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.5813522338867188,0.116152212023735,0.5401489734649658,285.07049560546875,284.95001220703125,303.2610778808594,297.558837890625,299.8425598144531,297.0117492675781,285.0740966796875,1.0,0.463025838136673,0.879141628742218,0.879141628742218,1.0,1.0,-2.3133292198181152,1.043905258178711,1.2694240808486938,0.5163463950157166,0.9754557013511658,0.9754557013511658,0.0,122.31886291503906,118.0,58978.33203125,0.0,1184.9915771484375,1.0,279.5971374511719,283.49664306640625,300.5105895996094,304.2465209960937,293.1499938964844,293.1499938964844,279.6499938964844,31757.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691277265548706,1.0,0.0,0.0,3.610382556915283,3.610405445098877,8.697605835550348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.2607421875,0.0,1458.139892578125,1895.4371337890625,0.0,2193.096435546875,0.8948373198509216,1.0,0.0,3.0,1.0,0.0
17691960,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7749712467193604,0.2779082357883453,0.2531782686710357,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8764115571975708,0.4064930379390716,0.4459842443466186,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9990000128746032,0.6740844249725342,0.4232030808925628,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8241000175476074,0.3350133597850799,0.3204276859760284,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.5794273614883423,0.1152887493371963,0.5363316535949707,285.03546142578125,284.95001220703125,303.2405090332031,297.559326171875,299.8327331542969,297.0120849609375,285.0292663574219,1.0,0.4621650278568268,0.878910481929779,0.878910481929779,1.0,1.0,-2.305941343307495,1.0403190851211548,1.2656222581863403,0.5143251419067383,0.9884012341499328,0.9884012341499328,0.0,122.31243133544922,121.0,59072.06640625,0.0,1176.7021484375,1.0,279.64208984375,283.4527893066406,300.53839111328125,304.341064453125,293.1499938964844,293.1499938964844,279.3500061035156,31450.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682855129241943,1.0,0.0,0.0,3.7109081745147705,3.7109320163726807,9.188692615680338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.017578125,0.0,1567.3831787109375,1895.4371337890625,0.0,2185.628662109375,0.9154583811759948,1.0,0.0,3.0,1.0,0.0
17692020,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7703061103820801,0.274891048669815,0.250826746225357,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.871420681476593,0.4026726484298706,0.442273736000061,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9990000128746032,0.6696030497550964,0.4268401265144348,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8198909759521484,0.3320083320140838,0.3179245293140411,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.5736506581306458,0.1131626144051551,0.5276195406913757,284.8736877441406,284.95001220703125,303.19921875,297.5609741210937,299.808349609375,297.00445556640625,284.879150390625,1.0,0.4610759317874908,0.8784481883049011,0.8784481883049011,1.0,1.0,-2.29013991355896,1.0326358079910278,1.257504105567932,0.5100852847099304,0.8503835797309875,0.8503835797309875,0.0,123.35336303710938,109.0,59212.20703125,0.0,1163.2294921875,1.0,279.3573303222656,283.30841064453125,300.5785522460937,304.4762878417969,293.1499938964844,293.1499938964844,279.6499938964844,39772.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761282324790955,1.0,0.0,0.0,3.57707142829895,3.5770955085754395,8.53785024901299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.091796875,0.0,1481.197265625,1895.4371337890625,0.0,2255.4482421875,0.8920572996139526,1.0,0.0,3.0,1.0,0.0
17692080,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7703061103820801,0.274891048669815,0.250826746225357,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.871420681476593,0.4026726484298706,0.442273736000061,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9990000128746032,0.6696030497550964,0.4268401265144348,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8198909759521484,0.3320083320140838,0.3179245293140411,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.5736506581306458,0.1131626144051551,0.5276195406913757,284.8736877441406,284.95001220703125,303.19921875,297.5609741210937,299.808349609375,297.00445556640625,284.879150390625,1.0,0.4610759317874908,0.8784481883049011,0.8784481883049011,1.0,1.0,-2.29013991355896,1.0326358079910278,1.257504105567932,0.5100852847099304,0.8503835797309875,0.8503835797309875,0.0,123.35336303710938,109.0,59212.20703125,0.0,1163.2294921875,1.0,279.3573303222656,283.30841064453125,300.5785522460937,304.4762878417969,293.1499938964844,293.1499938964844,279.6499938964844,39772.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761282324790955,1.0,0.0,0.0,3.57707142829895,3.5770955085754395,8.53785024901299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.091796875,0.0,1481.197265625,1895.4371337890625,0.0,2255.4482421875,0.8920572996139526,1.0,0.0,3.0,1.0,0.0
17692140,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7709250450134277,0.2726884186267853,0.2485436648130417,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8723470568656921,0.3995916843414306,0.4385848343372345,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.9990000128746032,0.6662048697471619,0.4219463169574737,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8207827806472778,0.3295854330062866,0.3153720200061798,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.5720691084861755,0.1111796870827674,0.5180295705795288,284.9784851074219,284.95001220703125,303.1578674316406,297.5633544921875,299.78619384765625,297.0028686523437,284.9738464355469,1.0,0.4552698135375976,0.8779858946800232,0.8779858946800232,1.0,1.0,-2.263091325759888,1.019461154937744,1.2436301708221436,0.5030867457389832,0.931187093257904,0.931187093257904,0.0,120.52690887451172,97.0,58175.3046875,0.0,1122.720947265625,1.0,279.64263916015625,283.4210510253906,300.5370178222656,304.30181884765625,293.1499938964844,293.1499938964844,279.3500061035156,33894.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767097532749176,1.0,0.0,0.0,3.682947158813477,3.682971239089966,9.050743869920552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.3515625,0.0,1554.24072265625,1895.4371337890625,0.0,2175.10791015625,0.9106592535972596,1.0,0.0,3.0,1.0,0.0
