time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692200,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7709250450134277,0.2726884186267853,0.2485436648130417,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8723470568656921,0.3995916843414306,0.4385848343372345,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.9990000128746032,0.6662048697471619,0.4219463169574737,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8207827806472778,0.3295854330062866,0.3153720200061798,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.5720691084861755,0.1111796870827674,0.5180295705795288,284.9784851074219,284.95001220703125,303.1578674316406,297.5633544921875,299.78619384765625,297.0028686523437,284.9738464355469,1.0,0.4552698135375976,0.8779858946800232,0.8779858946800232,1.0,1.0,-2.263091325759888,1.019461154937744,1.2436301708221436,0.5030867457389832,0.931187093257904,0.931187093257904,0.0,120.52690887451172,97.0,58175.3046875,0.0,1122.720947265625,1.0,279.64263916015625,283.4210510253906,300.5370178222656,304.30181884765625,293.1499938964844,293.1499938964844,279.3500061035156,33894.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767097532749176,1.0,0.0,0.0,3.682947158813477,3.682971239089966,9.050743869920552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.3515625,0.0,1554.24072265625,1895.4371337890625,0.0,2175.10791015625,0.9106592535972596,1.0,0.0,3.0,1.0,0.0
17692260,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7751287221908569,0.2697954475879669,0.2459571957588195,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8774478435516357,0.3958164155483246,0.4345159828662872,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.6638880372047424,0.4108861088752746,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.82527095079422,0.3265762627124786,0.3125254809856415,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.5735650062561035,0.1090013161301612,0.5077111124992371,284.8795471191406,284.95001220703125,303.11639404296875,297.5663757324219,299.7622375488281,296.9997863769531,284.8840637207031,1.0,0.4464356899261474,0.8775500059127808,0.8775500059127808,1.0,1.0,-2.226644277572632,1.0017359256744385,1.2249083518981934,0.493669718503952,0.8168505430221558,0.8168505430221558,0.0,114.96441650390624,100.0,57445.30078125,0.0,1062.79638671875,1.0,279.35791015625,283.3495788574219,300.56512451171875,304.359130859375,293.1499938964844,293.1499938964844,279.6499938964844,41596.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709639072418213,1.0,0.0,0.0,3.4374210834503174,3.437443971633911,7.884220281084708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.0986328125,0.0,1348.7125244140625,1895.4371337890625,0.0,2209.402587890625,0.863602876663208,1.0,0.0,3.0,1.0,0.0
17692320,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7751287221908569,0.2697954475879669,0.2459571957588195,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8774478435516357,0.3958164155483246,0.4345159828662872,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.6638880372047424,0.4108861088752746,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.82527095079422,0.3265762627124786,0.3125254809856415,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.5735650062561035,0.1090013161301612,0.5077111124992371,284.8795471191406,284.95001220703125,303.11639404296875,297.5663757324219,299.7622375488281,296.9997863769531,284.8840637207031,1.0,0.4464356899261474,0.8775500059127808,0.8775500059127808,1.0,1.0,-2.226644277572632,1.0017359256744385,1.2249083518981934,0.493669718503952,0.8168505430221558,0.8168505430221558,0.0,114.96441650390624,100.0,57445.30078125,0.0,1062.79638671875,1.0,279.35791015625,283.3495788574219,300.56512451171875,304.359130859375,293.1499938964844,293.1499938964844,279.6499938964844,41596.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709639072418213,1.0,0.0,0.0,3.4374210834503174,3.437443971633911,7.884220281084708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.0986328125,0.0,1348.7125244140625,1895.4371337890625,0.0,2209.402587890625,0.863602876663208,1.0,0.0,3.0,1.0,0.0
17692380,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.776932418346405,0.2678170502185821,0.2438852190971374,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.8795799612998962,0.3928713500499725,0.4309817850589752,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.9990000128746032,0.6641337275505066,0.404642790555954,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8271677494049072,0.3242439031600952,0.3100594580173492,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.5727892518043518,0.1071003079414367,0.4983287453651428,284.9728088378906,284.95001220703125,303.0749206542969,297.5699157714844,299.7408752441406,296.9997863769531,284.96923828125,1.0,0.4408450424671173,0.8771141171455383,0.8771141171455383,1.0,1.0,-2.1987195014953613,0.9882122874259948,1.2105073928833008,0.4862188398838043,0.8867416381835938,0.8867416381835938,0.0,111.66839599609376,103.0,56362.37109375,0.0,1021.6652221679688,1.0,279.64117431640625,283.4547119140625,300.5299987792969,304.1767272949219,293.1499938964844,293.1499938964844,279.95001220703125,34456.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590534687042236,1.0,0.0,0.0,3.533598661422729,3.533621311187744,8.331586514032097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.29296875,0.0,1396.3004150390625,1895.4371337890625,0.0,2104.275634765625,0.877630352973938,1.0,0.0,3.0,1.0,0.0
17692440,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.776932418346405,0.2678170502185821,0.2438852190971374,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.8795799612998962,0.3928713500499725,0.4309817850589752,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.9990000128746032,0.6641337275505066,0.404642790555954,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8271677494049072,0.3242439031600952,0.3100594580173492,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.5727892518043518,0.1071003079414367,0.4983287453651428,284.9728088378906,284.95001220703125,303.0749206542969,297.5699157714844,299.7408752441406,296.9997863769531,284.96923828125,1.0,0.4408450424671173,0.8771141171455383,0.8771141171455383,1.0,1.0,-2.1987195014953613,0.9882122874259948,1.2105073928833008,0.4862188398838043,0.8867416381835938,0.8867416381835938,0.0,111.66839599609376,103.0,56362.37109375,0.0,1021.6652221679688,1.0,279.64117431640625,283.4547119140625,300.5299987792969,304.1767272949219,293.1499938964844,293.1499938964844,279.95001220703125,34456.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590534687042236,1.0,0.0,0.0,3.533598661422729,3.533621311187744,8.331586514032097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.29296875,0.0,1396.3004150390625,1895.4371337890625,0.0,2104.275634765625,0.877630352973938,1.0,0.0,3.0,1.0,0.0
17692500,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7769328355789185,0.2668983042240143,0.2429949194192886,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.879570722579956,0.3914831578731537,0.4293946027755737,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.9990000128746032,0.6641948819160461,0.4031650125980377,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8271947503089905,0.3231439888477325,0.3089595735073089,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.5716515779495239,0.106199711561203,0.4940825998783111,285.0682373046875,284.95001220703125,303.0541687011719,297.57183837890625,299.73114013671875,297.0009765625,285.072998046875,1.0,0.4388836026191711,0.8768962025642395,0.8768962025642395,1.0,1.0,-2.187794208526612,0.9829159379005432,1.2048782110214231,0.4833139777183532,0.9708842635154724,0.9708842635154724,0.0,110.77375030517578,103.0,55527.8984375,0.0,1007.28857421875,1.0,279.8970031738281,283.57452392578125,300.51519775390625,304.0345458984375,293.1499938964844,293.1499938964844,279.95001220703125,31947.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752483606338501,1.0,0.0,0.0,3.603423833847046,3.603446483612061,8.664110282552429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.6650390625,0.0,1452.031494140625,1895.4371337890625,0.0,2046.9761962890625,0.8934969305992126,1.0,0.0,3.0,1.0,0.0
17692560,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7765580415725708,0.266002357006073,0.2422143071889877,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8790989518165588,0.3901278674602508,0.4279480576515198,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9990000128746032,0.664068341255188,0.4024413228034973,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8268248438835144,0.322070837020874,0.3079611957073211,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.5701887607574463,0.1053225323557853,0.4901004135608673,285.0365905761719,284.95001220703125,303.033447265625,297.5738525390625,299.72186279296875,297.0025939941406,285.0299072265625,1.0,0.4373806715011596,0.8769274950027466,0.8769274950027466,1.0,1.0,-2.178492307662964,0.978426992893219,1.2000652551651,0.4808503985404968,0.9861801266670228,0.9861801266670228,0.0,110.22541809082033,106.0,55553.4765625,0.0,995.93701171875,1.0,279.9420471191406,283.5312805175781,300.5462951660156,304.1269226074219,293.1499938964844,293.1499938964844,279.6499938964844,31464.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751052737236023,1.0,0.0,0.0,3.705641984939575,3.705665826797485,9.162631045001036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.310546875,0.0,1561.5062255859375,1895.4371337890625,0.0,2034.5660400390625,0.9142888188362122,1.0,0.0,3.0,1.0,0.0
17692620,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.77287358045578,0.2630041241645813,0.2398507744073867,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8751738667488098,0.386243462562561,0.4241327047348022,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9990000128746032,0.6608081459999084,0.4041511714458465,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8235000371932983,0.3189175128936767,0.3052875101566314,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.5649307370185852,0.1031869277358055,0.4811716675758362,284.8681945800781,284.95001220703125,302.99200439453125,297.578125,299.6992492675781,296.99859619140625,284.87432861328125,1.0,0.4353118240833282,0.8769900798797607,0.8769900798797607,1.0,1.0,-2.159788131713867,0.9693912863731384,1.1903969049453735,0.4759589731693268,0.8425044417381287,0.8425044417381287,0.0,110.37932586669922,109.0,55561.34375,0.0,977.9786987304688,1.0,279.6572265625,283.3851623535156,300.5938720703125,304.2608947753906,293.1499938964844,293.1499938964844,279.95001220703125,40289.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587886452674866,1.0,0.0,0.0,3.556868553161621,3.5568926334381104,8.441681416115898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.0048828125,0.0,1463.2821044921875,1895.4371337890625,0.0,2101.9560546875,0.8879104852676392,1.0,0.0,3.0,1.0,0.0
17692680,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.77287358045578,0.2630041241645813,0.2398507744073867,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8751738667488098,0.386243462562561,0.4241327047348022,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9990000128746032,0.6608081459999084,0.4041511714458465,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8235000371932983,0.3189175128936767,0.3052875101566314,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.5649307370185852,0.1031869277358055,0.4811716675758362,284.8681945800781,284.95001220703125,302.99200439453125,297.578125,299.6992492675781,296.99859619140625,284.87432861328125,1.0,0.4353118240833282,0.8769900798797607,0.8769900798797607,1.0,1.0,-2.159788131713867,0.9693912863731384,1.1903969049453735,0.4759589731693268,0.8425044417381287,0.8425044417381287,0.0,110.37932586669922,109.0,55561.34375,0.0,977.9786987304688,1.0,279.6572265625,283.3851623535156,300.5938720703125,304.2608947753906,293.1499938964844,293.1499938964844,279.95001220703125,40289.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587886452674866,1.0,0.0,0.0,3.556868553161621,3.5568926334381104,8.441681416115898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.0048828125,0.0,1463.2821044921875,1895.4371337890625,0.0,2101.9560546875,0.8879104852676392,1.0,0.0,3.0,1.0,0.0
17692740,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.768308162689209,0.2608108520507812,0.2376968711614608,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8701271414756775,0.3831015825271606,0.4205154180526733,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.6571701765060425,0.407638669013977,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8191276788711548,0.3163506686687469,0.302723228931427,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.5585603713989258,0.1011955738067627,0.4721744060516357,284.9906311035156,284.95001220703125,302.9506530761719,297.58258056640625,299.6787414550781,296.9978332519531,284.9864501953125,1.0,0.43418949842453,0.8770526647567749,0.8770526647567749,1.0,1.0,-2.143721342086792,0.961646556854248,1.1820749044418335,0.4717069864273071,0.9363936185836792,0.9363936185836792,0.0,111.3199234008789,112.0,54757.8984375,0.0,965.7053833007812,1.0,279.9425048828125,283.5090026855469,300.5531921386719,304.0948791503906,293.1499938964844,293.1499938964844,279.6499938964844,33502.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488605976104736,1.0,0.0,0.0,3.672511577606201,3.672535181045532,8.99952567579021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.9462890625,0.0,1539.556396484375,1895.4371337890625,0.0,2015.601806640625,0.9081431031227112,1.0,0.0,3.0,1.0,0.0
17692800,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.768308162689209,0.2608108520507812,0.2376968711614608,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8701271414756775,0.3831015825271606,0.4205154180526733,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.6571701765060425,0.407638669013977,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8191276788711548,0.3163506686687469,0.302723228931427,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.5585603713989258,0.1011955738067627,0.4721744060516357,284.9906311035156,284.95001220703125,302.9506530761719,297.58258056640625,299.6787414550781,296.9978332519531,284.9864501953125,1.0,0.43418949842453,0.8770526647567749,0.8770526647567749,1.0,1.0,-2.143721342086792,0.961646556854248,1.1820749044418335,0.4717069864273071,0.9363936185836792,0.9363936185836792,0.0,111.3199234008789,112.0,54757.8984375,0.0,965.7053833007812,1.0,279.9425048828125,283.5090026855469,300.5531921386719,304.0948791503906,293.1499938964844,293.1499938964844,279.6499938964844,33502.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488605976104736,1.0,0.0,0.0,3.672511577606201,3.672535181045532,8.99952567579021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.9462890625,0.0,1539.556396484375,1895.4371337890625,0.0,2015.601806640625,0.9081431031227112,1.0,0.0,3.0,1.0,0.0
17692860,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7625988721847534,0.2578920423984527,0.2353570312261581,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8638743758201599,0.379277765750885,0.4167089164257049,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9990000128746032,0.6511445641517639,0.4127672016620636,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8135467767715454,0.31317999958992,0.300004631280899,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.5511571168899536,0.0989779531955719,0.4629938006401062,284.8851623535156,284.95001220703125,302.909423828125,297.587158203125,299.6572265625,296.9950256347656,284.8916320800781,1.0,0.4337542057037353,0.876911997795105,0.876911997795105,1.0,1.0,-2.12880539894104,0.9544278383255004,1.17437744140625,0.4678037166595459,0.8252059817314148,0.8252059817314148,0.0,112.97282409667967,100.0,54594.703125,0.0,957.2587890625,1.0,279.6578063964844,283.424560546875,300.5937805175781,304.1966552734375,293.1499938964844,293.1499938964844,279.95001220703125,41039.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544540762901306,1.0,0.0,0.0,3.460276365280152,3.460299491882324,7.989413006725954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.44140625,0.0,1367.9019775390625,1895.4371337890625,0.0,2064.10791015625,0.8680540919303894,1.0,0.0,3.0,1.0,0.0
17692920,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7625988721847534,0.2578920423984527,0.2353570312261581,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8638743758201599,0.379277765750885,0.4167089164257049,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9990000128746032,0.6511445641517639,0.4127672016620636,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8135467767715454,0.31317999958992,0.300004631280899,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.5511571168899536,0.0989779531955719,0.4629938006401062,284.8851623535156,284.95001220703125,302.909423828125,297.587158203125,299.6572265625,296.9950256347656,284.8916320800781,1.0,0.4337542057037353,0.876911997795105,0.876911997795105,1.0,1.0,-2.12880539894104,0.9544278383255004,1.17437744140625,0.4678037166595459,0.8252059817314148,0.8252059817314148,0.0,112.97282409667967,100.0,54594.703125,0.0,957.2587890625,1.0,279.6578063964844,283.424560546875,300.5937805175781,304.1966552734375,293.1499938964844,293.1499938964844,279.95001220703125,41039.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544540762901306,1.0,0.0,0.0,3.460276365280152,3.460299491882324,7.989413006725954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.44140625,0.0,1367.9019775390625,1895.4371337890625,0.0,2064.10791015625,0.8680540919303894,1.0,0.0,3.0,1.0,0.0
17692980,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7626928687095642,0.2557584345340729,0.2331983894109726,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8640984892845154,0.3761649429798126,0.4130556881427765,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9990000128746032,0.6464077234268188,0.4088291823863983,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8137173652648926,0.3105852007865906,0.297336220741272,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.5483956336975098,0.0968869552016258,0.453068733215332,284.9828186035156,284.95001220703125,302.86834716796875,297.5917358398437,299.6354675292969,296.9937438964844,284.9778747558594,1.0,0.4283610582351684,0.8767713308334351,0.8767713308334351,1.0,1.0,-2.102553606033325,0.9417032599449158,1.1608502864837646,0.4610798060894012,0.905409038066864,0.905409038066864,0.0,110.68344116210938,88.0,53639.61328125,0.0,923.9625244140624,1.0,279.94140625,283.52490234375,300.5580444335937,304.03436279296875,293.1499938964844,293.1499938964844,279.6499938964844,33848.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437827587127686,1.0,0.0,0.0,3.58052134513855,3.5805444717407227,8.554326882403984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.9140625,0.0,1441.4442138671875,1895.4371337890625,0.0,1971.9095458984373,0.88765949010849,1.0,0.0,3.0,1.0,0.0
17693040,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7626928687095642,0.2557584345340729,0.2331983894109726,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8640984892845154,0.3761649429798126,0.4130556881427765,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9990000128746032,0.6464077234268188,0.4088291823863983,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8137173652648926,0.3105852007865906,0.297336220741272,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.5483956336975098,0.0968869552016258,0.453068733215332,284.9828186035156,284.95001220703125,302.86834716796875,297.5917358398437,299.6354675292969,296.9937438964844,284.9778747558594,1.0,0.4283610582351684,0.8767713308334351,0.8767713308334351,1.0,1.0,-2.102553606033325,0.9417032599449158,1.1608502864837646,0.4610798060894012,0.905409038066864,0.905409038066864,0.0,110.68344116210938,88.0,53639.61328125,0.0,923.9625244140624,1.0,279.94140625,283.52490234375,300.5580444335937,304.03436279296875,293.1499938964844,293.1499938964844,279.6499938964844,33848.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437827587127686,1.0,0.0,0.0,3.58052134513855,3.5805444717407227,8.554326882403984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.9140625,0.0,1441.4442138671875,1895.4371337890625,0.0,1971.9095458984373,0.88765949010849,1.0,0.0,3.0,1.0,0.0
17693100,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7643890976905823,0.2543629109859466,0.2320712208747863,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.8661060929298401,0.3742927312850952,0.4111723899841308,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.9990000128746032,0.6443677544593811,0.404137372970581,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.8155233860015869,0.3090381026268005,0.2959674298763275,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.5484457612037659,0.0957742780447006,0.4479676485061645,284.8370666503906,284.95001220703125,302.847900390625,297.5939636230469,299.6239318847656,296.9925842285156,284.8289489746094,1.0,0.4243957102298736,0.8767009973526001,0.8767009973526001,1.0,1.0,-2.085832118988037,0.9336089491844176,1.1522233486175537,0.4567817747592926,0.7970563173294067,0.7970563173294067,0.0,108.37079620361328,88.0,53724.97265625,0.0,900.0859375,1.0,279.6997985839844,283.3787841796875,300.6134338378906,304.2184143066406,293.1499938964844,293.1499938964844,279.6499938964844,40241.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486890554428101,1.0,0.0,0.0,3.491938352584839,3.491961717605591,8.136290148286207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.7958984375,0.0,1394.6888427734375,1895.4371337890625,0.0,2014.1204833984373,0.8698635697364807,1.0,0.0,3.0,1.0,0.0
17693160,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7664636969566345,0.2528827786445617,0.2306410521268844,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8686690330505371,0.372323989868164,0.4089260101318359,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9990000128746032,0.6427662372589111,0.3983915448188782,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8177969455718994,0.3074043095111847,0.2943326532840729,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.548852801322937,0.0946229696273803,0.4423875510692596,284.8888244628906,284.95001220703125,302.8274841308594,297.59619140625,299.6119689941406,296.990966796875,284.8939208984375,1.0,0.4196975827217102,0.8767693638801575,0.8767693638801575,1.0,1.0,-2.066205739974976,0.924129843711853,1.142076015472412,0.4517305493354797,0.7992495894432068,0.7992495894432068,0.0,105.5950927734375,91.0,52879.33984375,0.0,872.26953125,1.0,279.6591491699219,283.463623046875,300.5933532714844,304.0970153808594,293.1499938964844,293.1499938964844,279.95001220703125,41675.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475840449333191,1.0,0.0,0.0,3.320367813110352,3.320389747619629,7.356406399594562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.5986328125,0.0,1235.0595703125,1895.4371337890625,0.0,2004.58642578125,0.8384380340576172,1.0,0.0,3.0,1.0,0.0
17693220,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.7678700089454651,0.2507732510566711,0.2284941971302032,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.8703563213348389,0.3691998720169067,0.4052415192127228,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.9990000128746032,0.6416038870811462,0.3925246000289917,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.8192545175552368,0.3047931492328644,0.2916427850723266,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.547140896320343,0.0926206186413765,0.4326086342334747,284.97393798828125,284.95001220703125,302.7868347167969,297.6004333496094,299.5910339355469,296.99102783203125,284.96942138671875,1.0,0.4141469299793243,0.876906156539917,0.876906156539917,1.0,1.0,-2.0377469062805176,0.9104422330856324,1.1273045539855957,0.4442442059516907,0.8659611940383911,0.8659611940383911,0.0,102.5756607055664,94.0,51861.078125,0.0,836.2438354492188,1.0,279.9401550292969,283.5556640625,300.5568542480469,303.9205627441406,293.1499938964844,293.1499938964844,280.25,34241.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348410487174988,1.0,0.0,0.0,3.429943323135376,3.429964780807495,7.849955068195413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.4287109375,0.0,1289.4813232421875,1895.4371337890625,0.0,1895.804443359375,0.8542734980583191,1.0,0.0,3.0,1.0,0.0
17693280,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.7678700089454651,0.2507732510566711,0.2284941971302032,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.8703563213348389,0.3691998720169067,0.4052415192127228,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.9990000128746032,0.6416038870811462,0.3925246000289917,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.8192545175552368,0.3047931492328644,0.2916427850723266,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.547140896320343,0.0926206186413765,0.4326086342334747,284.97393798828125,284.95001220703125,302.7868347167969,297.6004333496094,299.5910339355469,296.99102783203125,284.96942138671875,1.0,0.4141469299793243,0.876906156539917,0.876906156539917,1.0,1.0,-2.0377469062805176,0.9104422330856324,1.1273045539855957,0.4442442059516907,0.8659611940383911,0.8659611940383911,0.0,102.5756607055664,94.0,51861.078125,0.0,836.2438354492188,1.0,279.9401550292969,283.5556640625,300.5568542480469,303.9205627441406,293.1499938964844,293.1499938964844,280.25,34241.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348410487174988,1.0,0.0,0.0,3.429943323135376,3.429964780807495,7.849955068195413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.4287109375,0.0,1289.4813232421875,1895.4371337890625,0.0,1895.804443359375,0.8542734980583191,1.0,0.0,3.0,1.0,0.0
17693340,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.767102062702179,0.2487916797399521,0.2266780138015747,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8694491386413574,0.3662334084510803,0.4019740521907806,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9990000128746032,0.6401183009147644,0.3905713260173797,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8184184432029724,0.3023029267787933,0.2892511785030365,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.543700098991394,0.0907473266124725,0.4239634871482849,285.0343017578125,284.95001220703125,302.7464599609375,297.6044006347656,299.5716552734375,296.9924011230469,285.0264587402344,1.0,0.4106484949588775,0.8770429491996765,0.8770429491996765,1.0,1.0,-2.0165493488311768,0.9002470970153809,1.116302251815796,0.4387146830558777,0.9619141817092896,0.9619141817092896,0.0,101.28013610839844,97.0,51107.1015625,0.0,813.2401733398438,1.0,280.2412414550781,283.6258850097656,300.5743103027344,303.87554931640625,293.1499938964844,293.1499938964844,279.95001220703125,31049.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261630892753601,1.0,0.0,0.0,3.616160392761232,3.616183042526245,8.725466500436596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.0224609375,0.0,1459.15087890625,1895.4371337890625,0.0,1823.0250244140625,0.8937054872512817,1.0,0.0,3.0,1.0,0.0
17693400,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.767102062702179,0.2487916797399521,0.2266780138015747,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8694491386413574,0.3662334084510803,0.4019740521907806,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9990000128746032,0.6401183009147644,0.3905713260173797,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8184184432029724,0.3023029267787933,0.2892511785030365,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.543700098991394,0.0907473266124725,0.4239634871482849,285.0343017578125,284.95001220703125,302.7464599609375,297.6044006347656,299.5716552734375,296.9924011230469,285.0264587402344,1.0,0.4106484949588775,0.8770429491996765,0.8770429491996765,1.0,1.0,-2.0165493488311768,0.9002470970153809,1.116302251815796,0.4387146830558777,0.9619141817092896,0.9619141817092896,0.0,101.28013610839844,97.0,51107.1015625,0.0,813.2401733398438,1.0,280.2412414550781,283.6258850097656,300.5743103027344,303.87554931640625,293.1499938964844,293.1499938964844,279.95001220703125,31049.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261630892753601,1.0,0.0,0.0,3.616160392761232,3.616183042526245,8.725466500436596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.0224609375,0.0,1459.15087890625,1895.4371337890625,0.0,1823.0250244140625,0.8937054872512817,1.0,0.0,3.0,1.0,0.0
17693460,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7632043361663818,0.2457388490438461,0.2242356687784195,296.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8652652502059937,0.3622235059738159,0.3979889452457428,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9990000128746032,0.6356166005134583,0.3923214972019195,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8146377801895142,0.298925369977951,0.2863379716873169,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.5377806425094604,0.0885524302721023,0.4147339463233948,284.8690490722656,284.95001220703125,302.7063903808594,297.60797119140625,299.5508117675781,296.99053955078125,284.8769836425781,1.0,0.4085375070571899,0.8775184154510498,0.8775184154510498,1.0,1.0,-1.9969751834869385,0.8908552527427673,1.1061198711395264,0.4336785078048706,0.8193665146827698,0.8193665146827698,0.0,101.45458984375,100.0,50938.67578125,0.0,797.0162353515625,1.0,279.9579162597656,283.4913635253906,300.6250305175781,304.003662109375,293.1499938964844,293.1499938964844,280.25,40940.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344949841499329,1.0,0.0,0.0,3.43897008895874,3.438992977142334,7.891327982179064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.5478515625,0.0,1345.6422119140625,1895.4371337890625,0.0,1892.8817138671875,0.8626553416252136,1.0,0.0,3.0,1.0,0.0
17693520,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7632043361663818,0.2457388490438461,0.2242356687784195,296.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8652652502059937,0.3622235059738159,0.3979889452457428,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9990000128746032,0.6356166005134583,0.3923214972019195,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8146377801895142,0.298925369977951,0.2863379716873169,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.5377806425094604,0.0885524302721023,0.4147339463233948,284.8690490722656,284.95001220703125,302.7063903808594,297.60797119140625,299.5508117675781,296.99053955078125,284.8769836425781,1.0,0.4085375070571899,0.8775184154510498,0.8775184154510498,1.0,1.0,-1.9969751834869385,0.8908552527427673,1.1061198711395264,0.4336785078048706,0.8193665146827698,0.8193665146827698,0.0,101.45458984375,100.0,50938.67578125,0.0,797.0162353515625,1.0,279.9579162597656,283.4913635253906,300.6250305175781,304.003662109375,293.1499938964844,293.1499938964844,280.25,40940.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344949841499329,1.0,0.0,0.0,3.43897008895874,3.438992977142334,7.891327982179064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.5478515625,0.0,1345.6422119140625,1895.4371337890625,0.0,1892.8817138671875,0.8626553416252136,1.0,0.0,3.0,1.0,0.0
17693580,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7584860920906067,0.243484616279602,0.2220357060432434,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.860001802444458,0.3589471876621246,0.3942389786243438,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.6308530569076538,0.3958505094051361,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8097242712974548,0.2961454093456268,0.283577412366867,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.5307886600494385,0.0864467024803161,0.4052934348583221,284.9880065917969,284.95001220703125,302.66668701171875,297.61102294921875,299.531005859375,296.9896545410156,284.98345947265625,1.0,0.4073832035064697,0.8779938817024231,0.8779938817024231,1.0,1.0,-1.97999918460846,0.8827316761016846,1.097267508506775,0.4292751252651214,0.9106605648994446,0.9106605648994446,0.0,102.38914489746094,103.0,50199.515625,0.0,785.7909545898438,1.0,280.2412109375,283.60546875,300.57867431640625,303.8363037109375,293.1499938964844,293.1499938964844,279.95001220703125,33348.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237294316291809,1.0,0.0,0.0,3.5692501068115234,3.569272756576538,8.500554145030037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.7490234375,0.0,1425.7685546875,1895.4371337890625,0.0,1802.8148193359373,0.8848415613174438,1.0,0.0,3.0,1.0,0.0
17693640,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7584860920906067,0.243484616279602,0.2220357060432434,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.860001802444458,0.3589471876621246,0.3942389786243438,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.6308530569076538,0.3958505094051361,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8097242712974548,0.2961454093456268,0.283577412366867,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.5307886600494385,0.0864467024803161,0.4052934348583221,284.9880065917969,284.95001220703125,302.66668701171875,297.61102294921875,299.531005859375,296.9896545410156,284.98345947265625,1.0,0.4073832035064697,0.8779938817024231,0.8779938817024231,1.0,1.0,-1.97999918460846,0.8827316761016846,1.097267508506775,0.4292751252651214,0.9106605648994446,0.9106605648994446,0.0,102.38914489746094,103.0,50199.515625,0.0,785.7909545898438,1.0,280.2412109375,283.60546875,300.57867431640625,303.8363037109375,293.1499938964844,293.1499938964844,279.95001220703125,33348.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237294316291809,1.0,0.0,0.0,3.5692501068115234,3.569272756576538,8.500554145030037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.7490234375,0.0,1425.7685546875,1895.4371337890625,0.0,1802.8148193359373,0.8848415613174438,1.0,0.0,3.0,1.0,0.0
17693700,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.7559154629707336,0.2420877367258072,0.2209967672824859,296.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.8571028709411621,0.3570535182952881,0.3924385607242584,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.9990000128746032,0.6276108026504517,0.398114800453186,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8069292902946472,0.2945463359355926,0.2822579145431518,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.5271121859550476,0.0853208526968956,0.400662362575531,284.84442138671875,284.95001220703125,302.64697265625,297.61236572265625,299.5209045410156,296.9886169433594,284.83416748046875,1.0,0.4071011841297149,0.8782315850257874,0.8782315850257874,1.0,1.0,-1.9724454879760744,0.8791142106056213,1.0933313369750977,0.4273416697978973,0.8064088821411133,0.8064088821411133,0.0,103.08169555664062,103.0,50542.66796875,0.0,781.7698974609375,1.0,279.9998474121094,283.4537048339844,300.63787841796875,304.0333251953125,293.1499938964844,293.1499938964844,279.95001220703125,39210.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294561862945557,1.0,0.0,0.0,3.5021209716796875,3.5021440982818604,8.183811246453843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.8232421875,0.0,1397.833984375,1895.4371337890625,0.0,1850.513427734375,0.8714990019798279,1.0,0.0,3.0,1.0,0.0
17693760,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7526818513870239,0.2405716627836227,0.2196781635284423,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.853564977645874,0.3550358414649963,0.3903086185455322,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9990000128746032,0.6238758563995361,0.4010084867477417,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8034138679504395,0.2928283810615539,0.280692994594574,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.5229194164276123,0.0841193199157714,0.395586222410202,284.89013671875,284.95001220703125,302.6273498535156,297.613525390625,299.5103454589844,296.9867858886719,284.8973999023437,1.0,0.4069282114505768,0.8783998489379883,0.8783998489379883,1.0,1.0,-1.96413803100586,0.8751310110092163,1.089007019996643,0.4252039194107055,0.8048727512359619,0.8048727512359619,0.0,104.00835418701172,91.0,49947.4765625,0.0,777.9235229492188,1.0,279.9590759277344,283.5350952148437,300.6196594238281,303.9312744140625,293.1499938964844,293.1499938964844,280.25,41279.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729444146156311,1.0,0.0,0.0,3.334967613220215,3.334989786148072,7.421241434713011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.40234375,0.0,1246.20458984375,1895.4371337890625,0.0,1850.4124755859373,0.8411970734596252,1.0,0.0,3.0,1.0,0.0
17693820,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7525509595870972,0.2383580952882766,0.2174720764160156,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8535115122795105,0.351777046918869,0.3865228295326233,296.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9990000128746032,0.6182565093040466,0.3971955478191376,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.803244948387146,0.2900209724903106,0.2778533101081848,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.5193437933921814,0.0818818733096122,0.3850606679916382,284.9811706542969,284.95001220703125,302.58843994140625,297.6153259277344,299.48931884765625,296.9850769042969,284.9751892089844,1.0,0.4014599323272705,0.8787363171577454,0.8787363171577454,1.0,1.0,-1.936917066574097,0.8620456457138062,1.0748714208602903,0.4182727336883545,0.8804925084114075,0.8804925084114075,0.0,101.8532485961914,79.0,49035.4296875,0.0,748.333984375,1.0,280.2403869628906,283.623046875,300.5782470703125,303.7684936523437,293.1499938964844,293.1499938964844,280.54998779296875,33665.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179965376853943,1.0,0.0,0.0,3.468151807785034,3.4681737422943115,8.025821216506301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.73291015625,0.0,1323.51416015625,1895.4371337890625,0.0,1755.56884765625,0.862321674823761,1.0,0.0,3.0,1.0,0.0
17693880,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7525509595870972,0.2383580952882766,0.2174720764160156,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8535115122795105,0.351777046918869,0.3865228295326233,296.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9990000128746032,0.6182565093040466,0.3971955478191376,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.803244948387146,0.2900209724903106,0.2778533101081848,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.5193437933921814,0.0818818733096122,0.3850606679916382,284.9811706542969,284.95001220703125,302.58843994140625,297.6153259277344,299.48931884765625,296.9850769042969,284.9751892089844,1.0,0.4014599323272705,0.8787363171577454,0.8787363171577454,1.0,1.0,-1.936917066574097,0.8620456457138062,1.0748714208602903,0.4182727336883545,0.8804925084114075,0.8804925084114075,0.0,101.8532485961914,79.0,49035.4296875,0.0,748.333984375,1.0,280.2403869628906,283.623046875,300.5782470703125,303.7684936523437,293.1499938964844,293.1499938964844,280.54998779296875,33665.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179965376853943,1.0,0.0,0.0,3.468151807785034,3.4681737422943115,8.025821216506301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.73291015625,0.0,1323.51416015625,1895.4371337890625,0.0,1755.56884765625,0.862321674823761,1.0,0.0,3.0,1.0,0.0
17693940,296.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.7571598887443542,0.0,0.2154208272695541,296.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331420898437,0.8588016629219055,0.0,0.382916659116745,296.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.9990000128746032,0.0,0.3861172795295715,296.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03387451171875,0.8082824349403381,0.0,0.2751224040985107,296.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431823730469,0.5195242762565613,0.0,0.3746532201766968,285.0339660644531,294.1499938964844,302.54998779296875,297.61639404296875,299.468505859375,296.9848937988281,285.02447509765625,0.0,0.0,0.8790727853775024,0.8790727853775024,1.0,1.0,-1.9016120433807373,0.8451076745986938,1.0565043687820437,0.4092019200325012,0.0,0.0,0.0,96.7543487548828,60.0,47948.0234375,0.0,703.529296875,0.0,280.5416259765625,283.6891174316406,300.5846862792969,303.6995544433594,293.1499938964844,293.1499938964844,278.1499938964844,31084.09375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.64984393119812,3.649867057800293,8.888774232218566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1496.21484375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.7571598887443542,0.0,0.2154208272695541,296.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331420898437,0.8588016629219055,0.0,0.382916659116745,296.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.9990000128746032,0.0,0.3861172795295715,296.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03387451171875,0.8082824349403381,0.0,0.2751224040985107,296.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431823730469,0.5195242762565613,0.0,0.3746532201766968,285.0339660644531,294.1499938964844,302.54998779296875,297.61639404296875,299.468505859375,296.9848937988281,285.02447509765625,0.0,0.0,0.8790727853775024,0.8790727853775024,1.0,1.0,-1.9016120433807373,0.8451076745986938,1.0565043687820437,0.4092019200325012,0.0,0.0,0.0,96.7543487548828,60.0,47948.0234375,0.0,703.529296875,0.0,280.5416259765625,283.6891174316406,300.5846862792969,303.6995544433594,293.1499938964844,293.1499938964844,278.1499938964844,31084.09375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.64984393119812,3.649867057800293,8.888774232218566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1496.21484375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
