time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694060,297.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.001003065961413,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552490234375,0.3606394827365875,0.0,0.0012147241504862,297.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808837890625,0.3606394827365875,0.0,0.0007801614701747,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24884033203125,0.3606394827365875,0.0,0.001056280452758,297.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279052734375,0.0,0.0,0.0050102802924811,287.9295349121094,294.1499938964844,302.5291748046875,297.6171569824219,298.2505187988281,296.48541259765625,284.1842956542969,0.0,0.0,0.6875597238540649,0.6875597238540649,1.0,1.0,-0.0122982123866677,0.0122162057086825,8.20066052256152e-05,-0.0146270478144288,0.0,0.0,0.0,-0.0648954734206199,60.0,2742.04296875,0.0,-7.788892617099918e-06,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,1.877197064459324e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8900888843566573e-13,2.8904312211926186e-13,9.467486395193789e-19,1.3919583367882904e-11,1.3919558214392502e-11,2.51175312060748e-17,0.0,0.0,-0.0,0.0,0.0,1.184757755591015e-22,4.6470699851673655e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694120,297.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547302246094,0.0,0.0,0.0008480914984829,297.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2493896484375,0.0,0.0,0.0014608352212235,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27056884765625,0.0,0.0,0.0015978059964254,297.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.243896484375,0.0,0.0,0.0010645040310919,297.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291564941406,0.0,0.0,0.0017477652290835,287.8626403808594,294.1499938964844,302.51177978515625,297.618408203125,298.6418762207031,297.2354431152344,283.617919921875,0.0,0.0,0.5274437069892883,0.5274437069892883,1.0,1.0,-0.0068157878704369,0.0086303744465112,-0.0018145869253203,-0.0189228095114231,0.0,0.0,0.0,-0.0375397391617298,60.0,1417.029296875,0.0,-4.185111720289569e-06,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.063362762598167e-28,1.083459719902736e-27,1.2949915330240548e-30,-3.0052323650082425e-18,-3.002966096925001e-18,-2.2661416635489305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15008544921875,0.0,0.0,9.325430437456816e-05,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1429443359375,0.0,0.0,0.0001131248791352,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1559753417969,0.0,0.0,7.294829993043095e-05,297.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395874023437,0.0,0.0,9.82778365141712e-05,297.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.130859375,0.0,0.0,0.0004646962916012,287.70867919921875,294.1499938964844,302.4735717773437,297.6230773925781,298.60498046875,298.7366943359375,283.2811889648437,0.0,0.0,0.1758145689964294,0.1758145689964294,1.0,1.0,-0.01116534601897,0.0012648019473999,0.0099005447700619,-0.026720805093646,0.0,0.0,0.0,-0.0625553131103515,60.0,322.1439208984375,0.0,-6.724840062588555e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.426174745274178e-42,4.189882408331203e-42,2.2196567674905106e-42,5.91196808225446e-21,3.0021468181491192e-21,2.9098212641053404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15008544921875,0.0,0.0,9.325430437456816e-05,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1429443359375,0.0,0.0,0.0001131248791352,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1559753417969,0.0,0.0,7.294829993043095e-05,297.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395874023437,0.0,0.0,9.82778365141712e-05,297.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.130859375,0.0,0.0,0.0004646962916012,287.70867919921875,294.1499938964844,302.4735717773437,297.6230773925781,298.60498046875,298.7366943359375,283.2811889648437,0.0,0.0,0.1758145689964294,0.1758145689964294,1.0,1.0,-0.01116534601897,0.0012648019473999,0.0099005447700619,-0.026720805093646,0.0,0.0,0.0,-0.0625553131103515,60.0,322.1439208984375,0.0,-6.724840062588555e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.426174745274178e-42,4.189882408331203e-42,2.2196567674905106e-42,5.91196808225446e-21,3.0021468181491192e-21,2.9098212641053404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662048339844,0.0,0.0,9.757069346960634e-05,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596435546875,0.0,0.0,0.0001181665284093,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767333984375,0.0,0.0,7.590419409098104e-05,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25457763671875,0.0,0.0,0.0001027498947223,297.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24237060546875,0.0,0.0,0.0004873213474638,287.85748291015625,294.1499938964844,302.4544677734375,297.62628173828125,298.3782043457031,299.25177001953125,283.2915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014854785986244,4.3212384781554654e-08,0.00148543540854,-0.0272492542862892,0.0,0.0,0.0,-0.0124555202201008,60.0,171.2864990234375,0.0,-7.369398247192295e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.975368972046592e-21,2.989465872786804e-21,2.9859028973113957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635498046875,0.0,0.0,9.771260374691336e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25701904296875,0.0,0.0,0.0001183311542263,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27398681640625,0.0,0.0,7.599893433507532e-05,297.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519836425781,0.0,0.0,0.0001028964761644,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398681640625,0.0,0.0,0.0004880717897322,287.84820556640625,294.1499938964844,302.43536376953125,297.63006591796875,298.4158630371094,299.9112548828125,283.3173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411795228719,1.0681572071291612e-08,0.0010411688126623,-0.0270248781889677,0.0,0.0,0.0,-0.0101069537922739,60.0,94.19886779785156,0.0,-7.391128775680046e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977884845110846e-21,2.988962415446205e-21,2.9889226316130328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577514648437,0.0,0.0,9.772264456842096e-05,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513122558594,0.0,0.0,0.00011834322504,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26806640625,0.0,0.0,7.60065668146126e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.246337890625,0.0,0.0,0.000102907011751,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.234375,0.0,0.0,0.0004881227214355,287.8291931152344,294.1499938964844,302.39715576171875,297.6390991210937,298.48956298828125,300.8390197753906,283.4093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691801222151298e-08,0.0010412752162665,-0.0270578581839799,0.0,0.0,0.0,-0.0101131917908787,60.0,47.4478874206543,0.0,-7.392640100079009e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977913925679256e-21,2.9889563569944528e-21,2.988957770633195e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577514648437,0.0,0.0,9.772264456842096e-05,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513122558594,0.0,0.0,0.00011834322504,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26806640625,0.0,0.0,7.60065668146126e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.246337890625,0.0,0.0,0.000102907011751,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.234375,0.0,0.0,0.0004881227214355,287.8291931152344,294.1499938964844,302.39715576171875,297.6390991210937,298.48956298828125,300.8390197753906,283.4093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691801222151298e-08,0.0010412752162665,-0.0270578581839799,0.0,0.0,0.0,-0.0101131917908787,60.0,47.4478874206543,0.0,-7.392640100079009e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977913925679256e-21,2.9889563569944528e-21,2.988957770633195e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2542419433594,0.0,0.0,9.773737838258968e-05,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478332519531,0.0,0.0,0.000118361065688,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26446533203125,0.0,0.0,7.601802644785494e-05,298.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428894042969,0.0,0.0,0.0001029225240927,297.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,0.000488196441438,287.8182373046875,294.1499938964844,302.37579345703125,297.6449279785156,298.5299377441406,301.1866149902344,283.4664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414423886686,1.0710083486742406e-08,0.001041431678459,-0.0271057486534118,0.0,0.0,0.0,-0.0101222619414329,60.0,41.61622619628906,0.0,-7.394862677756464e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9779127139889056e-21,2.9889563569944528e-21,2.9889563569944528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513427734375,0.0,0.0,9.775433136383072e-05,298.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449951171875,0.0,0.0,0.0001183815911645,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26153564453125,0.0,0.0,7.603121775900945e-05,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400817871094,0.0,0.0,0.0001029403792927,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.228271484375,0.0,0.0,0.00048828125,287.8095092773437,294.1499938964844,302.3590087890625,297.64990234375,298.56121826171875,301.40545654296875,283.51104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416225995868,1.0731167066069249e-08,0.0010416118893772,-0.0271609369665384,0.0,0.0,0.0,-0.0101327141746878,60.0,39.28181838989258,0.0,-7.397423473776146e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9779127139889056e-21,2.9889563569944528e-21,2.9889563569944528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2443542480469,0.0,0.0,9.781373955775052e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23809814453125,0.0,0.0,0.0001184535285574,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544250488281,0.0,0.0,7.607742008985952e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332458496094,0.0,0.0,0.0001030029307003,297.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215881347656,0.0,0.0,0.0004885782836936,287.7892761230469,294.1499938964844,302.3208923339844,297.66217041015625,298.6308898925781,301.7510986328125,283.6102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805093708654569e-08,0.0010422439081594,-0.0273544453084468,0.0,0.0,0.0,-0.0101693617179989,60.0,36.9792366027832,0.0,-7.406405444498888e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9779127139889056e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2443542480469,0.0,0.0,9.781373955775052e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23809814453125,0.0,0.0,0.0001184535285574,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544250488281,0.0,0.0,7.607742008985952e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332458496094,0.0,0.0,0.0001030029307003,297.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215881347656,0.0,0.0,0.0004885782836936,287.7892761230469,294.1499938964844,302.3208923339844,297.66217041015625,298.6308898925781,301.7510986328125,283.6102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805093708654569e-08,0.0010422439081594,-0.0273544453084468,0.0,0.0,0.0,-0.0101693617179989,60.0,36.9792366027832,0.0,-7.406405444498888e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9779127139889056e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2368469238281,0.0,0.0,9.790844342205672e-05,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2306823730469,0.0,0.0,0.0001185682122013,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24676513671875,0.0,0.0,7.615108188474551e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22589111328125,0.0,0.0,0.0001031026549753,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2143859863281,0.0,0.0,0.0004890516283921,287.7685241699219,294.1499938964844,302.2828369140625,297.6756591796875,298.6986083984375,301.9559326171875,283.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432630078867,1.0923003834761856e-08,0.0010432520648464,-0.027663080021739,0.0,0.0,0.0,-0.0102278143167495,60.0,36.397945404052734,0.0,-7.42074348636379e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2368469238281,0.0,0.0,9.790844342205672e-05,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2306823730469,0.0,0.0,0.0001185682122013,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24676513671875,0.0,0.0,7.615108188474551e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22589111328125,0.0,0.0,0.0001031026549753,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2143859863281,0.0,0.0,0.0004890516283921,287.7685241699219,294.1499938964844,302.2828369140625,297.6756591796875,298.6986083984375,301.9559326171875,283.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432630078867,1.0923003834761856e-08,0.0010432520648464,-0.027663080021739,0.0,0.0,0.0,-0.0102278143167495,60.0,36.397945404052734,0.0,-7.42074348636379e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23291015625,0.0,0.0,9.79717733571306e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267761230469,0.0,0.0,0.0001186448935186,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427673339844,0.0,0.0,7.620033284183592e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220153808594,0.0,0.0,0.0001031693391269,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2105712890625,0.0,0.0,0.0004893680452369,287.7579650878906,294.1499938964844,302.2638244628906,297.68280029296875,298.73175048828125,302.0219116210937,283.7520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439372854307,1.1001860755754931e-08,0.0010439262259751,-0.0278694871813058,0.0,0.0,0.0,-0.010266906581819,60.0,35.34706497192383,0.0,-7.430340076552967e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288513183594,0.0,0.0,9.80472905212082e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227478027344,0.0,0.0,0.0001187363450299,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386474609375,0.0,0.0,7.62590643716976e-05,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.218017578125,0.0,0.0,0.0001032488580676,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066650390625,0.0,0.0,0.0004897454055026,287.7472839355469,294.1499938964844,302.2448425292969,297.69012451171875,298.7644348144531,302.0704650878906,283.7973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447414824739,1.1095909968616981e-08,0.001044730306603,-0.0281156562268733,0.0,0.0,0.0,-0.0103135304525494,60.0,35.31101608276367,0.0,-7.441793314910683e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203674316406,0.0,0.0,9.824016160564496e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2143249511719,0.0,0.0,0.0001189699105452,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300109863281,0.0,0.0,7.640908006578684e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20965576171875,0.0,0.0,0.0001034519591485,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1984558105469,0.0,0.0,0.0004907090915367,287.7256164550781,294.1499938964844,302.2069091796875,297.7052307128906,298.8284606933594,302.1289978027344,283.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467956308275,1.1336141803042212e-08,0.0010467843385413,-0.0287444237619638,0.0,0.0,0.0,-0.0104326223954558,60.0,34.54530715942383,0.0,-7.471088991906073e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203674316406,0.0,0.0,9.824016160564496e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2143249511719,0.0,0.0,0.0001189699105452,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300109863281,0.0,0.0,7.640908006578684e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20965576171875,0.0,0.0,0.0001034519591485,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1984558105469,0.0,0.0,0.0004907090915367,287.7256164550781,294.1499938964844,302.2069091796875,297.7052307128906,298.8284606933594,302.1289978027344,283.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467956308275,1.1336141803042212e-08,0.0010467843385413,-0.0287444237619638,0.0,0.0,0.0,-0.0104326223954558,60.0,34.54530715942383,0.0,-7.471088991906073e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21142578125,0.0,0.0,9.849960770225152e-05,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054748535156,0.0,0.0,0.000119284086395,298.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209777832031,0.0,0.0,7.661086419830099e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20086669921875,0.0,0.0,0.0001037251640809,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1898193359375,0.0,0.0,0.0004920052597299,287.7035217285156,294.1499938964844,302.1690979003906,297.7207336425781,298.8907775878906,302.1513671875,283.9691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049559097737,1.1659318843726396e-08,0.0010495474562048,-0.0295902341604232,0.0,0.0,0.0,-0.010592833161354,60.0,33.92060470581055,0.0,-7.51059090475792e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21142578125,0.0,0.0,9.849960770225152e-05,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054748535156,0.0,0.0,0.000119284086395,298.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209777832031,0.0,0.0,7.661086419830099e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20086669921875,0.0,0.0,0.0001037251640809,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1898193359375,0.0,0.0,0.0004920052597299,287.7035217285156,294.1499938964844,302.1690979003906,297.7207336425781,298.8907775878906,302.1513671875,283.9691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049559097737,1.1659318843726396e-08,0.0010495474562048,-0.0295902341604232,0.0,0.0,0.0,-0.010592833161354,60.0,33.92060470581055,0.0,-7.51059090475792e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2020568847656,0.0,0.0,9.887492342386396e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961975097656,0.0,0.0,0.0001197386009152,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21148681640625,0.0,0.0,7.690278289373964e-05,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.191650390625,0.0,0.0,0.0001041203868226,298.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18072509765625,0.0,0.0,0.0004938802449032,287.6810302734375,294.1499938964844,302.1313781738281,297.73638916015625,298.951416015625,302.1500244140625,284.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535570327192,1.2126882609209131e-08,0.0010535449255257,-0.0308138187974691,0.0,0.0,0.0,-0.0108246207237243,60.0,33.36205291748047,0.0,-7.567924598106401e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2020568847656,0.0,0.0,9.887492342386396e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961975097656,0.0,0.0,0.0001197386009152,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21148681640625,0.0,0.0,7.690278289373964e-05,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.191650390625,0.0,0.0,0.0001041203868226,298.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18072509765625,0.0,0.0,0.0004938802449032,287.6810302734375,294.1499938964844,302.1313781738281,297.73638916015625,298.951416015625,302.1500244140625,284.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535570327192,1.2126882609209131e-08,0.0010535449255257,-0.0308138187974691,0.0,0.0,0.0,-0.0108246207237243,60.0,33.36205291748047,0.0,-7.567924598106401e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1922607421875,0.0,0.0,9.946292993845418e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864624023437,0.0,0.0,0.0001204506697831,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015686035156,0.0,0.0,7.736012048553675e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1819763183594,0.0,0.0,0.0001047395853674,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.17120361328125,0.0,0.0,0.0004968176363036,287.6581115722656,294.1499938964844,302.09375,297.7519226074219,299.0104675292969,302.1329345703125,284.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598208755254,1.2859459275205154e-08,0.00105980806984,-0.0327306501567363,0.0,0.0,0.0,-0.0111877853050827,60.0,32.88005828857422,0.0,-7.658193368342836e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1922607421875,0.0,0.0,9.946292993845418e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864624023437,0.0,0.0,0.0001204506697831,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015686035156,0.0,0.0,7.736012048553675e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1819763183594,0.0,0.0,0.0001047395853674,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.17120361328125,0.0,0.0,0.0004968176363036,287.6581115722656,294.1499938964844,302.09375,297.7519226074219,299.0104675292969,302.1329345703125,284.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598208755254,1.2859459275205154e-08,0.00105980806984,-0.0327306501567363,0.0,0.0,0.0,-0.0111877853050827,60.0,32.88005828857422,0.0,-7.658193368342836e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.18719482421875,0.0,0.0,9.986617078538984e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1814270019531,0.0,0.0,0.0001209390029544,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1964111328125,0.0,0.0,7.767375063849613e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1769714355469,0.0,0.0,0.0001051642175298,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1662902832031,0.0,0.0,0.0004988319706171,287.6465148925781,294.1499938964844,302.0749816894531,297.7595520019531,299.0393981933594,302.1201477050781,284.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641167173162,1.3361866280092728e-08,0.0010641033295542,-0.0340450257062912,0.0,0.0,0.0,-0.011436847038567,60.0,32.67410659790039,0.0,-7.720409911371463e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820068359375,0.0,0.0,0.0001003393408609,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1763000488281,0.0,0.0,0.0001215120064443,299.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1911926269531,0.0,0.0,7.804176857462153e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.171875,0.0,0.0,0.0001056624823831,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1612548828125,0.0,0.0,0.0005011955508962,287.634765625,294.1499938964844,302.0562744140625,297.7670593261719,299.0680236816406,302.1054382324219,284.1994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691561037674,1.3951400923417624e-08,0.0010691421339288,-0.0355871170759201,0.0,0.0,0.0,-0.0117290932685136,60.0,32.49063873291016,0.0,-7.793735790073698e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1713562011719,0.0,0.0,0.0001015286034089,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0001229522167704,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1803894042969,0.0,0.0,7.896675379015505e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16131591796875,0.0,0.0,0.0001069148347596,298.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1508483886719,0.0,0.0,0.000507136224769,287.6109619140625,294.1499938964844,302.0189208984375,297.7815856933594,299.1244201660156,302.071533203125,284.26953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818281443789,1.5433192501745907e-08,0.0010818126611411,-0.0394620299339294,0.0,0.0,0.0,-0.0124636804684996,60.0,32.19456100463867,0.0,-7.97956829501345e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1713562011719,0.0,0.0,0.0001015286034089,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0001229522167704,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1803894042969,0.0,0.0,7.896675379015505e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16131591796875,0.0,0.0,0.0001069148347596,298.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1508483886719,0.0,0.0,0.000507136224769,287.6109619140625,294.1499938964844,302.0189208984375,297.7815856933594,299.1244201660156,302.071533203125,284.26953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818281443789,1.5433192501745907e-08,0.0010818126611411,-0.0394620299339294,0.0,0.0,0.0,-0.0124636804684996,60.0,32.19456100463867,0.0,-7.97956829501345e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16424560546875,0.0,0.0,0.0001024589219014,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1586608886719,0.0,0.0,0.0001240788260474,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1732177734375,0.0,0.0,7.969033322297037e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1543273925781,0.0,0.0,0.0001078945060726,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439208984375,0.0,0.0,0.0005117833497934,287.5954284667969,294.1499938964844,301.9951171875,297.7904357910156,299.1599426269531,302.0472412109375,284.3126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917402105405,1.6592366591794416e-08,0.0010917236795648,-0.0424920804798603,0.0,0.0,0.0,-0.013038326986134,60.0,32.06066131591797,0.0,-8.126465900204496e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1601867675781,0.0,0.0,0.0001030198909575,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1546325683594,0.0,0.0,0.000124758167658,299.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16912841796875,0.0,0.0,8.012664329726249e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1503295898437,0.0,0.0,0.0001084852337953,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1399841308594,0.0,0.0,0.0005145854665897,287.58660888671875,294.1499938964844,301.9817199707031,297.79522705078125,299.1797790527344,302.0331115722656,284.33642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977168567478,1.729134702088686e-08,0.0010976995108649,-0.0443186461925506,0.0,0.0,0.0,-0.013384835794568,60.0,31.99887084960937,0.0,-8.215691593704832e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485900878906,0.0,0.0,0.000104738624941,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1430969238281,0.0,0.0,0.0001268395717488,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573791503906,0.0,0.0,8.146344043780118e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1388244628906,0.0,0.0,0.0001102951500797,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1286315917969,0.0,0.0,0.0005231708637438,287.5617370605469,294.1499938964844,301.9447021484375,297.8077087402344,299.2341613769531,301.99224853515625,284.400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160293361172,1.9432960129961443e-08,0.0011160098947584,-0.0499122887849807,0.0,0.0,0.0,-0.0144465137273073,60.0,31.89102554321289,0.0,-8.492099823342869e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485900878906,0.0,0.0,0.000104738624941,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1430969238281,0.0,0.0,0.0001268395717488,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573791503906,0.0,0.0,8.146344043780118e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1388244628906,0.0,0.0,0.0001102951500797,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1286315917969,0.0,0.0,0.0005231708637438,287.5617370605469,294.1499938964844,301.9447021484375,297.8077087402344,299.2341613769531,301.99224853515625,284.400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160293361172,1.9432960129961443e-08,0.0011160098947584,-0.0499122887849807,0.0,0.0,0.0,-0.0144465137273073,60.0,31.89102554321289,0.0,-8.492099823342869e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.136474609375,0.0,0.0,0.0001065695905708,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1310729980469,0.0,0.0,0.000129056876176,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451721191406,0.0,0.0,8.288751996587962e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268920898437,0.0,0.0,0.0001122232424677,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1168212890625,0.0,0.0,0.0005323168588802,287.5362854003906,294.1499938964844,301.9078369140625,297.8188171386719,299.2876281738281,301.9505615234375,284.4615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135537866503,2.1714468445566133e-08,0.0011355160968378,-0.0558662563562393,0.0,0.0,0.0,-0.0155775416642427,60.0,31.849327087402344,0.0,-8.791586481038396e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.136474609375,0.0,0.0,0.0001065695905708,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1310729980469,0.0,0.0,0.000129056876176,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451721191406,0.0,0.0,8.288751996587962e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268920898437,0.0,0.0,0.0001122232424677,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1168212890625,0.0,0.0,0.0005323168588802,287.5362854003906,294.1499938964844,301.9078369140625,297.8188171386719,299.2876281738281,301.9505615234375,284.4615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135537866503,2.1714468445566133e-08,0.0011355160968378,-0.0558662563562393,0.0,0.0,0.0,-0.0155775416642427,60.0,31.849327087402344,0.0,-8.791586481038396e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302490234375,0.0,0.0,0.0001074845640687,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1248779296875,0.0,0.0,0.0001301649172091,299.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.13885498046875,0.0,0.0,8.359916682820767e-05,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1207275390625,0.0,0.0,0.0001131867466028,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1107177734375,0.0,0.0,0.0005368872662074,287.5233764648437,294.1499938964844,301.8894958496094,297.82379150390625,299.31402587890625,301.9297790527344,284.4911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452874168753,2.2854605319366783e-08,0.0011452645994722,-0.058839488774538,0.0,0.0,0.0,-0.0161427538841962,60.0,31.84499931335449,0.0,-8.943191431853847e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239013671875,0.0,0.0,0.0001083780225599,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185607910156,0.0,0.0,0.0001312468957621,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1324462890625,0.0,0.0,8.42940789880231e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11444091796875,0.0,0.0,0.0001141276079579,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1045227050781,0.0,0.0,0.0005413502804003,287.51031494140625,294.1499938964844,301.87115478515625,297.8283386230469,299.3401794433594,301.9091796875,284.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154807745479,2.3967952955672445e-08,0.0011547837639227,-0.0617413781583309,0.0,0.0,0.0,-0.0166946835815906,60.0,31.846088409423828,0.0,-9.09248214497893e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11090087890625,0.0,0.0,0.0001100272056646,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10565185546875,0.0,0.0,0.0001332440733676,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1193542480469,0.0,0.0,8.557677938370034e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015930175781,0.0,0.0,0.000115864277177,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.091796875,0.0,0.0,0.0005495882942341,287.48388671875,294.1499938964844,301.8346862792969,297.8359680175781,299.3917541503906,301.86871337890625,284.5762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723795905709,2.6023037946742992e-08,0.0011723536299541,-0.0670938044786453,0.0,0.0,0.0,-0.0177134629338979,60.0,31.848751068115234,0.0,-9.371292719606573e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11090087890625,0.0,0.0,0.0001100272056646,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10565185546875,0.0,0.0,0.0001332440733676,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1193542480469,0.0,0.0,8.557677938370034e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015930175781,0.0,0.0,0.000115864277177,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.091796875,0.0,0.0,0.0005495882942341,287.48388671875,294.1499938964844,301.8346862792969,297.8359680175781,299.3917541503906,301.86871337890625,284.5762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723795905709,2.6023037946742992e-08,0.0011723536299541,-0.0670938044786453,0.0,0.0,0.0,-0.0177134629338979,60.0,31.848751068115234,0.0,-9.371292719606573e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0975036621094,0.0,0.0,0.0001113895268645,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0923156738281,0.0,0.0,0.000134893838549,299.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058044433594,0.0,0.0,8.663636253913864e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0883178710937,0.0,0.0,0.0001172988631878,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.07867431640625,0.0,0.0,0.0005563934100791,287.45703125,294.1499938964844,301.7984313964844,297.84149169921875,299.442138671875,301.82940673828125,284.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868958827108,2.7720671980091538e-08,0.0011868681758642,-0.0715110301971435,0.0,0.0,0.0,-0.0185550451278686,60.0,31.85381126403809,0.0,-9.604779194205548e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
