time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696400,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0975036621094,0.0,0.0,0.0001113895268645,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0923156738281,0.0,0.0,0.000134893838549,299.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058044433594,0.0,0.0,8.663636253913864e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0883178710937,0.0,0.0,0.0001172988631878,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.07867431640625,0.0,0.0,0.0005563934100791,287.45703125,294.1499938964844,301.7984313964844,297.84149169921875,299.442138671875,301.82940673828125,284.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868958827108,2.7720671980091538e-08,0.0011868681758642,-0.0715110301971435,0.0,0.0,0.0,-0.0185550451278686,60.0,31.85381126403809,0.0,-9.604779194205548e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696460,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0837707519531,0.0,0.0,0.0001124171321862,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0786437988281,0.0,0.0,0.0001361382746836,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0919494628906,0.0,0.0,8.743561193114147e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07470703125,0.0,0.0,0.000118380979984,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0652160644531,0.0,0.0,0.0005615266272798,287.429931640625,294.1499938964844,301.76239013671875,297.8446655273437,299.4912414550781,301.7911682128906,284.6815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978452093899,2.9001204993051043e-08,0.0011978162219747,-0.0748402625322341,0.0,0.0,0.0,-0.0191898513585329,60.0,31.86598777770996,0.0,-9.782796439594676e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0837707519531,0.0,0.0,0.0001124171321862,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0786437988281,0.0,0.0,0.0001361382746836,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0919494628906,0.0,0.0,8.743561193114147e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07470703125,0.0,0.0,0.000118380979984,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0652160644531,0.0,0.0,0.0005615266272798,287.429931640625,294.1499938964844,301.76239013671875,297.8446655273437,299.4912414550781,301.7911682128906,284.6815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978452093899,2.9001204993051043e-08,0.0011978162219747,-0.0748402625322341,0.0,0.0,0.0,-0.0191898513585329,60.0,31.86598777770996,0.0,-9.782796439594676e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697631835937,0.0,0.0,0.0001131078824982,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.06475830078125,0.0,0.0,0.0001369747769786,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0778503417969,0.0,0.0,8.797285408945754e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.06085205078125,0.0,0.0,0.0001191083720186,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.051513671875,0.0,0.0,0.0005649772356264,287.40264892578125,294.1499938964844,301.7265930175781,297.84527587890625,299.5390625,301.7538146972656,284.7313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052059173583,2.986194402865294e-08,0.0012051759986206,-0.077076718211174,0.0,0.0,0.0,-0.0196165554225444,60.0,31.83163070678711,0.0,-9.903371278596752e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697631835937,0.0,0.0,0.0001131078824982,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.06475830078125,0.0,0.0,0.0001369747769786,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0778503417969,0.0,0.0,8.797285408945754e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.06085205078125,0.0,0.0,0.0001191083720186,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.051513671875,0.0,0.0,0.0005649772356264,287.40264892578125,294.1499938964844,301.7265930175781,297.84527587890625,299.5390625,301.7538146972656,284.7313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052059173583,2.986194402865294e-08,0.0012051759986206,-0.077076718211174,0.0,0.0,0.0,-0.0196165554225444,60.0,31.83163070678711,0.0,-9.903371278596752e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.06268310546875,0.0,0.0,0.0001133469559135,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.05767822265625,0.0,0.0,0.000137264287332,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0706787109375,0.0,0.0,8.815880573820323e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0538024902344,0.0,0.0,0.000119360127428,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445556640625,0.0,0.0,0.0005661715986207,287.38897705078125,294.1499938964844,301.7087707519531,297.84454345703125,299.5622863769531,301.7355041503906,284.7553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077525025233,3.0159839070620365e-08,0.001207722350955,-0.0778504833579063,0.0,0.0,0.0,-0.0197642315179109,60.0,31.78854751586914,0.0,-9.945273404809997e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555114746094,0.0,0.0,0.0001135456186602,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0505676269531,0.0,0.0,0.0001375048741465,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634460449219,0.0,0.0,8.831331797409803e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0467224121094,0.0,0.0,0.0001195693257614,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0375366210937,0.0,0.0,0.0005671640392392,287.37530517578125,294.1499938964844,301.6910400390625,297.8430480957031,299.5850830078125,301.7173156738281,284.7788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098695151507,3.040737084347711e-08,0.0012098391307517,-0.0784933194518089,0.0,0.0,0.0,-0.0198869425803422,60.0,31.735475540161133,0.0,-9.980158210964873e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.04107666015625,0.0,0.0,0.0001138669904321,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03619384765625,0.0,0.0,0.0001378940505674,299.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04888916015625,0.0,0.0,8.856327622197568e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.03240966796875,0.0,0.0,0.0001199077451019,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0233459472656,0.0,0.0,0.0005687696393579,287.3479309082031,294.1499938964844,301.6557312011719,297.8377990722656,299.6294250488281,301.6813659667969,284.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132931733503,3.080777943864632e-08,0.0012132624397054,-0.0795329883694648,0.0,0.0,0.0,-0.0200854409486055,60.0,31.60806655883789,0.0,-1.0036717412731377e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.04107666015625,0.0,0.0,0.0001138669904321,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03619384765625,0.0,0.0,0.0001378940505674,299.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04888916015625,0.0,0.0,8.856327622197568e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.03240966796875,0.0,0.0,0.0001199077451019,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0233459472656,0.0,0.0,0.0005687696393579,287.3479309082031,294.1499938964844,301.6557312011719,297.8377990722656,299.6294250488281,301.6813659667969,284.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132931733503,3.080777943864632e-08,0.0012132624397054,-0.0795329883694648,0.0,0.0,0.0,-0.0200854409486055,60.0,31.60806655883789,0.0,-1.0036717412731377e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03057861328125,0.0,0.0,0.0001140593958552,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257568359375,0.0,0.0,0.0001381270412821,299.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.038330078125,0.0,0.0,8.87129208422266e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0220031738281,0.0,0.0,0.0001201103514176,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130615234375,0.0,0.0,0.0005697308806702,287.3282775878906,294.1499938964844,301.6304626464844,297.8320007324219,299.6603698730469,301.6557006835937,284.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153432471677,3.1047488135982355e-08,0.0012153122806921,-0.0801552757620811,0.0,0.0,0.0,-0.0202042758464813,60.0,31.50465965270996,0.0,-1.0070653644334017e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0264892578125,0.0,0.0,0.0001141245884355,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02166748046875,0.0,0.0,0.0001382059854222,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341796875,0.0,0.0,8.876362699083984e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179443359375,0.0,0.0,0.0001201790000777,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.009033203125,0.0,0.0,0.0005700566107407,287.32061767578125,294.1499938964844,301.6206970214844,297.8292541503906,299.6722106933594,301.6457824707031,284.8686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160377809777,3.1128706723393413e-08,0.0012160066980868,-0.0803660973906517,0.0,0.0,0.0,-0.0202445387840271,60.0,31.462417602539062,0.0,-1.0082164436653329e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0117492675781,0.0,0.0,0.0001143182453233,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00701904296875,0.0,0.0,0.000138440504088,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.01934814453125,0.0,0.0,8.891425386536866e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0033569335937,0.0,0.0,0.0001203829306177,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9945678710937,0.0,0.0,0.0005710242548957,287.2933959960937,294.1499938964844,301.5859375,297.8172302246094,299.7133483886719,301.610595703125,284.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181001948192,3.1369957298466034e-08,0.0012180688790977,-0.0809922665357589,0.0,0.0,0.0,-0.0203641336411237,60.0,31.301862716674805,0.0,-1.0116396254034045e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0117492675781,0.0,0.0,0.0001143182453233,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00701904296875,0.0,0.0,0.000138440504088,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.01934814453125,0.0,0.0,8.891425386536866e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0033569335937,0.0,0.0,0.0001203829306177,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9945678710937,0.0,0.0,0.0005710242548957,287.2933959960937,294.1499938964844,301.5859375,297.8172302246094,299.7133483886719,301.610595703125,284.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181001948192,3.1369957298466034e-08,0.0012180688790977,-0.0809922665357589,0.0,0.0,0.0,-0.0203641336411237,60.0,31.301862716674805,0.0,-1.0116396254034045e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9969482421875,0.0,0.0,0.0001144601847045,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9922790527344,0.0,0.0,0.0001386123913107,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0044250488281,0.0,0.0,8.902464469429106e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886779785156,0.0,0.0,0.000120532393339,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9800109863281,0.0,0.0,0.0005717335152439,287.26629638671875,294.1499938964844,301.5514831542969,297.8014221191406,299.7529296875,301.57574462890625,284.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196121970191,3.1546747436550504e-08,0.0012195806484669,-0.0814510583877563,0.0,0.0,0.0,-0.0204517766833305,60.0,31.128990173339844,0.0,-1.014151820299958e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9969482421875,0.0,0.0,0.0001144601847045,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9922790527344,0.0,0.0,0.0001386123913107,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0044250488281,0.0,0.0,8.902464469429106e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886779785156,0.0,0.0,0.000120532393339,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9800109863281,0.0,0.0,0.0005717335152439,287.26629638671875,294.1499938964844,301.5514831542969,297.8014221191406,299.7529296875,301.57574462890625,284.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196121970191,3.1546747436550504e-08,0.0012195806484669,-0.0814510583877563,0.0,0.0,0.0,-0.0204517766833305,60.0,31.128990173339844,0.0,-1.014151820299958e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.989501953125,0.0,0.0,0.0001145118512795,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.98486328125,0.0,0.0,0.0001386749499943,299.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9969177246094,0.0,0.0,8.906482980819419e-05,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9812927246094,0.0,0.0,0.0001205867956741,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9726867675781,0.0,0.0,0.0005719917244277,287.2528076171875,294.1499938964844,301.53436279296875,297.79205322265625,299.77215576171875,301.5584411621094,284.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201616773381,3.16110835285599e-08,0.0012201301287859,-0.0816180109977722,0.0,0.0,0.0,-0.0204836670309305,60.0,31.037805557250977,0.0,-1.015066786180796e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9820556640625,0.0,0.0,0.0001145492351497,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9774475097656,0.0,0.0,0.0001387202210025,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9894104003906,0.0,0.0,8.909391181077808e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9739074707031,0.0,0.0,0.0001206261658808,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9653625488281,0.0,0.0,0.0005721786292269,287.2393493652344,294.1499938964844,301.517333984375,297.7816467285156,299.7909851074219,301.5412292480469,284.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205597013235,3.1657627630465874e-08,0.0012205280363559,-0.0817387849092483,0.0,0.0,0.0,-0.020506739616394,60.0,30.943084716796875,0.0,-1.0157290120105245e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.96710205078125,0.0,0.0,0.0001145801579696,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.96258544921875,0.0,0.0,0.0001387576630804,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9743347167969,0.0,0.0,8.911795885069296e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9590759277344,0.0,0.0,0.0001206587185151,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9506530761719,0.0,0.0,0.0005723333451896,287.21258544921875,294.1499938964844,301.4834899902344,297.7576599121094,299.8273620605469,301.50714111328125,285.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208884581923,3.169606088704313e-08,0.0012208567932248,-0.0818385109305381,0.0,0.0,0.0,-0.0205257944762706,60.0,30.7413330078125,0.0,-1.0162759878085128e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.96710205078125,0.0,0.0,0.0001145801579696,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.96258544921875,0.0,0.0,0.0001387576630804,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9743347167969,0.0,0.0,8.911795885069296e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9590759277344,0.0,0.0,0.0001206587185151,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9506530761719,0.0,0.0,0.0005723333451896,287.21258544921875,294.1499938964844,301.4834899902344,297.7576599121094,299.8273620605469,301.50714111328125,285.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208884581923,3.169606088704313e-08,0.0012208567932248,-0.0818385109305381,0.0,0.0,0.0,-0.0205257944762706,60.0,30.7413330078125,0.0,-1.0162759878085128e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9521179199219,0.0,0.0,0.0001145656278822,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476623535156,0.0,0.0,0.000138740055263,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9592590332031,0.0,0.0,8.910665201256052e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442138671875,0.0,0.0,0.0001206434099003,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9359436035156,0.0,0.0,0.0005722610512748,287.18603515625,294.1499938964844,301.45001220703125,297.7292175292969,299.8623962402344,301.4734191894531,285.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207335093989,3.167784612401192e-08,0.0012207018444314,-0.0817912518978118,0.0,0.0,0.0,-0.0205167680978775,60.0,30.52688980102539,0.0,-1.0160167107642337e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9521179199219,0.0,0.0,0.0001145656278822,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476623535156,0.0,0.0,0.000138740055263,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9592590332031,0.0,0.0,8.910665201256052e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442138671875,0.0,0.0,0.0001206434099003,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9359436035156,0.0,0.0,0.0005722610512748,287.18603515625,294.1499938964844,301.45001220703125,297.7292175292969,299.8623962402344,301.4734191894531,285.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207335093989,3.167784612401192e-08,0.0012207018444314,-0.0817912518978118,0.0,0.0,0.0,-0.0205167680978775,60.0,30.52688980102539,0.0,-1.0160167107642337e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371337890625,0.0,0.0,0.0001145064816228,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327392578125,0.0,0.0,0.0001386684161843,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9441833496094,0.0,0.0,8.906064613256603e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9293518066406,0.0,0.0,0.0001205811204272,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92120361328125,0.0,0.0,0.0005719658802263,287.15972900390625,294.1499938964844,301.4175720214844,297.6993103027344,299.8957824707031,301.4405212402344,285.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201021891087,3.160403849733484e-08,0.0012200705241411,-0.0815997198224067,0.0,0.0,0.0,-0.0204801764339208,60.0,30.30065155029297,0.0,-1.0149665286007804e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371337890625,0.0,0.0,0.0001145064816228,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327392578125,0.0,0.0,0.0001386684161843,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9441833496094,0.0,0.0,8.906064613256603e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9293518066406,0.0,0.0,0.0001205811204272,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92120361328125,0.0,0.0,0.0005719658802263,287.15972900390625,294.1499938964844,301.4175720214844,297.6993103027344,299.8957824707031,301.4405212402344,285.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201021891087,3.160403849733484e-08,0.0012200705241411,-0.0815997198224067,0.0,0.0,0.0,-0.0204801764339208,60.0,30.30065155029297,0.0,-1.0149665286007804e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92218017578125,0.0,0.0,0.0001144221314461,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178466796875,0.0,0.0,0.0001385662617394,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9291076660156,0.0,0.0,8.899504609871656e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9144897460937,0.0,0.0,0.0001204922955366,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9064636230469,0.0,0.0,0.0005715448060072,287.1336975097656,294.1499938964844,301.38690185546875,297.6710205078125,299.92779541015625,301.4089050292969,285.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498817776309807e-08,0.00121917121578,-0.0813266783952713,0.0,0.0,0.0,-0.0204280167818069,60.0,30.07277107238769,0.0,-1.0134704098163638e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92218017578125,0.0,0.0,0.0001144221314461,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178466796875,0.0,0.0,0.0001385662617394,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9291076660156,0.0,0.0,8.899504609871656e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9144897460937,0.0,0.0,0.0001204922955366,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9064636230469,0.0,0.0,0.0005715448060072,287.1336975097656,294.1499938964844,301.38690185546875,297.6710205078125,299.92779541015625,301.4089050292969,285.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498817776309807e-08,0.00121917121578,-0.0813266783952713,0.0,0.0,0.0,-0.0204280167818069,60.0,30.07277107238769,0.0,-1.0134704098163638e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9147033691406,0.0,0.0,0.000114370661322,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0001385039358865,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92156982421875,0.0,0.0,8.89550065039657e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9070739746094,0.0,0.0,0.0001204380896524,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.89910888671875,0.0,0.0,0.0005712878191843,287.12078857421875,294.1499938964844,301.3721923828125,297.6574401855469,299.9432373046875,301.39373779296875,285.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186534004285,3.143462379284756e-08,0.0012186219682916,-0.081160083413124,0.0,0.0,0.0,-0.0203961916267871,60.0,29.9597110748291,0.0,-1.0125581439979214e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9072265625,0.0,0.0,0.0001143135959864,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9029846191406,0.0,0.0,0.0001384348288411,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140625,0.0,0.0,8.89106304384768e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8996887207031,0.0,0.0,0.0001203780047944,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89178466796875,0.0,0.0,0.0005710029508918,287.10797119140625,294.1499938964844,301.35791015625,297.6442565917969,299.9583435058594,301.37896728515625,285.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180450139567,3.1363462937861186e-08,0.0012180135818198,-0.0809754058718681,0.0,0.0,0.0,-0.0203609149903059,60.0,29.84757423400879,0.0,-1.0115473969563028e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.892333984375,0.0,0.0,0.0001141845350502,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8881530761719,0.0,0.0,0.0001382785267196,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8990478515625,0.0,0.0,8.881025132723153e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8848876953125,0.0,0.0,0.0001202420899062,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8771057128906,0.0,0.0,0.0005703585338778,287.0825500488281,294.1499938964844,301.3305358886719,297.6190185546875,299.9876708984375,301.3505249023437,285.2062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.1202525008211524e-08,0.001216638367623,-0.0805577039718627,0.0,0.0,0.0,-0.0202811360359191,60.0,29.62597846984864,0.0,-1.0092632862779285e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.892333984375,0.0,0.0,0.0001141845350502,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8881530761719,0.0,0.0,0.0001382785267196,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8990478515625,0.0,0.0,8.881025132723153e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8848876953125,0.0,0.0,0.0001202420899062,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8771057128906,0.0,0.0,0.0005703585338778,287.0825500488281,294.1499938964844,301.3305358886719,297.6190185546875,299.9876708984375,301.3505249023437,285.2062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.1202525008211524e-08,0.001216638367623,-0.0805577039718627,0.0,0.0,0.0,-0.0202811360359191,60.0,29.62597846984864,0.0,-1.0092632862779285e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804626464844,0.0,0.0,0.0001140669119195,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763122558594,0.0,0.0,0.0001381360780214,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8871154785156,0.0,0.0,8.871875616023317e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.87310791015625,0.0,0.0,0.0001201182240038,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86541748046875,0.0,0.0,0.0005697712185792,287.0624084472656,294.1499938964844,301.30975341796875,297.599853515625,300.01025390625,301.32891845703125,285.2322692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154154246672,3.10558583294096e-08,0.0012153843417763,-0.0801769942045211,0.0,0.0,0.0,-0.0202084258198738,60.0,29.45157623291016,0.0,-1.0071838829617265e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.87750244140625,0.0,0.0,0.0001140347812906,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8733825683594,0.0,0.0,0.0001380971662001,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8841247558594,0.0,0.0,8.869377052178606e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87017822265625,0.0,0.0,0.0001200843908009,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8625183105469,0.0,0.0,0.0005696107400581,287.05743408203125,294.1499938964844,301.3047180175781,297.59521484375,300.0157470703125,301.32373046875,285.2386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150730472058,3.1015801482681133e-08,0.0012150419643148,-0.0800730139017105,0.0,0.0,0.0,-0.020188570022583,60.0,29.408536911010746,0.0,-1.0066163724786749e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8627624511719,0.0,0.0,0.0001138671577791,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8586730957031,0.0,0.0,0.0001378941669827,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692626953125,0.0,0.0,8.856339263729751e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.85552978515625,0.0,0.0,0.0001199078687932,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8479919433594,0.0,0.0,0.0005687737138941,287.0326538085937,294.1499938964844,301.2803649902344,297.5727233886719,300.04266357421875,301.2984313964844,285.2702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286188431,3.080680599509833e-08,0.0012132554547861,-0.0795304551720619,0.0,0.0,0.0,-0.0200849641114473,60.0,29.1953067779541,0.0,-1.003657956744064e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8627624511719,0.0,0.0,0.0001138671577791,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8586730957031,0.0,0.0,0.0001378941669827,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692626953125,0.0,0.0,8.856339263729751e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.85552978515625,0.0,0.0,0.0001199078687932,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8479919433594,0.0,0.0,0.0005687737138941,287.0326538085937,294.1499938964844,301.2803649902344,297.5727233886719,300.04266357421875,301.2984313964844,285.2702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286188431,3.080680599509833e-08,0.0012132554547861,-0.0795304551720619,0.0,0.0,0.0,-0.0200849641114473,60.0,29.1953067779541,0.0,-1.003657956744064e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8480834960937,0.0,0.0,0.0001136827049776,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8440856933594,0.0,0.0,0.000137670780532,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8545227050781,0.0,0.0,8.841993258101866e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8409729003906,0.0,0.0,0.0001197136225528,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8335266113281,0.0,0.0,0.0005678525776602,287.0082397460937,294.1499938964844,301.25738525390625,297.55157470703125,300.0684509277344,301.2745666503906,285.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113200500607,3.057683883866957e-08,0.0012112895492464,-0.0789333805441856,0.0,0.0,0.0,-0.0199709627777338,60.0,28.986309051513672,0.0,-1.000407650053603e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8480834960937,0.0,0.0,0.0001136827049776,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8440856933594,0.0,0.0,0.000137670780532,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8545227050781,0.0,0.0,8.841993258101866e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8409729003906,0.0,0.0,0.0001197136225528,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8335266113281,0.0,0.0,0.0005678525776602,287.0082397460937,294.1499938964844,301.25738525390625,297.55157470703125,300.0684509277344,301.2745666503906,285.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113200500607,3.057683883866957e-08,0.0012112895492464,-0.0789333805441856,0.0,0.0,0.0,-0.0199709627777338,60.0,28.986309051513672,0.0,-1.000407650053603e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407897949219,0.0,0.0,0.0001135831698775,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368225097656,0.0,0.0,0.0001375502470182,299.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84716796875,0.0,0.0,8.834251639200374e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.833740234375,0.0,0.0,0.0001196088051074,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82635498046875,0.0,0.0,0.0005673555424436,286.9961853027344,294.1499938964844,301.2464294433594,297.5414428710937,300.080810546875,301.2633056640625,285.3162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102589244022,3.045274965529643e-08,0.0012102285400032,-0.0786111578345298,0.0,0.0,0.0,-0.0199094451963901,60.0,28.883808135986328,0.0,-9.986559490471337e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83355712890625,0.0,0.0,0.0001134807098424,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82958984375,0.0,0.0,0.000137426162837,299.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8398742675781,0.0,0.0,8.82628228282556e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265380859375,0.0,0.0,0.0001195009099319,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192138671875,0.0,0.0,0.0005668438388966,286.9842529296875,294.1499938964844,301.2357482910156,297.5316162109375,300.0929260253906,301.2523193359375,285.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091663666069,3.032501538768884e-08,0.0012091360986232,-0.0782794579863548,0.0,0.0,0.0,-0.0198461227118968,60.0,28.782371520996094,0.0,-9.96854510049161e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.819091796875,0.0,0.0,0.0001132690231315,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8152160644531,0.0,0.0,0.0001371698017464,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8253173828125,0.0,0.0,8.809817518340424e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.81219482421875,0.0,0.0,0.0001192779891425,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8049621582031,0.0,0.0,0.0005657867295667,286.9605407714844,294.1499938964844,301.21539306640625,297.5128173828125,300.1166381835937,301.2309875488281,285.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061116262913856e-08,0.0012068807845935,-0.0775940716266632,0.0,0.0,0.0,-0.0197153016924858,60.0,28.58157157897949,0.0,-9.931376609984e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.819091796875,0.0,0.0,0.0001132690231315,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8152160644531,0.0,0.0,0.0001371698017464,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8253173828125,0.0,0.0,8.809817518340424e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.81219482421875,0.0,0.0,0.0001192779891425,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8049621582031,0.0,0.0,0.0005657867295667,286.9605407714844,294.1499938964844,301.21539306640625,297.5128173828125,300.1166381835937,301.2309875488281,285.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061116262913856e-08,0.0012068807845935,-0.0775940716266632,0.0,0.0,0.0,-0.0197153016924858,60.0,28.58157157897949,0.0,-9.931376609984e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
