time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698740,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8047790527344,0.0,0.0,0.0001130415766965,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8009338378906,0.0,0.0,0.0001368943485431,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8109130859375,0.0,0.0,8.792126754997298e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7979736328125,0.0,0.0,0.0001190384718938,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7908630371094,0.0,0.0,0.000564650807064,286.9372253417969,294.1499938964844,301.1961975097656,297.4951171875,300.13934326171875,301.2110290527344,285.3896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044865870848,2.9777575960565628e-08,0.0012044567847624,-0.0768575593829155,0.0,0.0,0.0,-0.0195747427642345,60.0,28.38486289978028,0.0,-9.891520136307008e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8047790527344,0.0,0.0,0.0001130415766965,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8009338378906,0.0,0.0,0.0001368943485431,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8109130859375,0.0,0.0,8.792126754997298e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7979736328125,0.0,0.0,0.0001190384718938,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7908630371094,0.0,0.0,0.000564650807064,286.9372253417969,294.1499938964844,301.1961975097656,297.4951171875,300.13934326171875,301.2110290527344,285.3896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044865870848,2.9777575960565628e-08,0.0012044567847624,-0.0768575593829155,0.0,0.0,0.0,-0.0195747427642345,60.0,28.38486289978028,0.0,-9.891520136307008e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79058837890625,0.0,0.0,0.0001128021540353,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.78680419921875,0.0,0.0,0.0001366044016322,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.796630859375,0.0,0.0,8.773505396675318e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78387451171875,0.0,0.0,0.0001187863454106,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77685546875,0.0,0.0,0.0005634551052935,286.9143371582031,294.1499938964844,301.1781005859375,297.4784240722656,300.1610412597656,301.1922912597656,285.4179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019347632303,2.9479119589836955e-08,0.0012019053101539,-0.0760821625590324,0.0,0.0,0.0,-0.0194267872720956,60.0,28.19222640991211,0.0,-9.849652826687817e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79058837890625,0.0,0.0,0.0001128021540353,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.78680419921875,0.0,0.0,0.0001366044016322,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.796630859375,0.0,0.0,8.773505396675318e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78387451171875,0.0,0.0,0.0001187863454106,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77685546875,0.0,0.0,0.0005634551052935,286.9143371582031,294.1499938964844,301.1781005859375,297.4784240722656,300.1610412597656,301.1922912597656,285.4179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019347632303,2.9479119589836955e-08,0.0012019053101539,-0.0760821625590324,0.0,0.0,0.0,-0.0194267872720956,60.0,28.19222640991211,0.0,-9.849652826687817e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77655029296875,0.0,0.0,0.0001125518683693,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728271484375,0.0,0.0,0.0001363012997899,299.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7825012207031,0.0,0.0,8.754039299674332e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699584960937,0.0,0.0,0.000118522781122,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630310058594,0.0,0.0,0.000562205153983,286.891845703125,294.1499938964844,301.1610717773437,297.46270751953125,300.1818542480469,301.1746826171875,285.4455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992673389613,2.916713093270573e-08,0.0011992381187155,-0.0752714723348617,0.0,0.0,0.0,-0.0192721243947744,60.0,28.00349235534668,0.0,-9.805982159605264e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77655029296875,0.0,0.0,0.0001125518683693,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728271484375,0.0,0.0,0.0001363012997899,299.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7825012207031,0.0,0.0,8.754039299674332e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699584960937,0.0,0.0,0.000118522781122,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630310058594,0.0,0.0,0.000562205153983,286.891845703125,294.1499938964844,301.1610717773437,297.46270751953125,300.1818542480469,301.1746826171875,285.4455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992673389613,2.916713093270573e-08,0.0011992381187155,-0.0752714723348617,0.0,0.0,0.0,-0.0192721243947744,60.0,28.00349235534668,0.0,-9.805982159605264e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696228027344,0.0,0.0,0.0001124210903071,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7658996582031,0.0,0.0,0.0001361429312964,299.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7755126953125,0.0,0.0,8.743867510929704e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630615234375,0.0,0.0,0.0001183850617962,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7561950683594,0.0,0.0,0.0005615520058199,286.8808288574219,294.1499938964844,301.15289306640625,297.4552001953125,300.1918334960937,301.1663513183594,285.45916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978730326518,2.9004114665553974e-08,0.0011978440452367,-0.0748478174209594,0.0,0.0,0.0,-0.0191913079470396,60.0,27.910869598388672,0.0,-9.783202159496797e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626953125,0.0,0.0,0.0001122878311434,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.759033203125,0.0,0.0,0.0001359815505566,299.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685852050781,0.0,0.0,8.7335029093083e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7561950683594,0.0,0.0,0.0001182447304017,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7493896484375,0.0,0.0,0.000560886459425,286.869873046875,294.1499938964844,301.1449890136719,297.4478759765625,300.20166015625,301.158203125,285.47265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964519508183,2.883800220843113e-08,0.0011964230798184,-0.0744160860776901,0.0,0.0,0.0,-0.0191089566797018,60.0,27.818679809570312,0.0,-9.760017150028945e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489318847656,0.0,0.0,0.0001120090164477,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7453308105469,0.0,0.0,0.0001356439024675,299.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547302246094,0.0,0.0,8.711816917639226e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0001179511236841,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73583984375,0.0,0.0,0.0005594940157607,286.8481140136719,294.1499938964844,301.1297912597656,297.43389892578125,300.22100830078125,301.14227294921875,285.4994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934839421883,2.8490466874586683e-08,0.0011934555368497,-0.0735126808285713,0.0,0.0,0.0,-0.0189366899430751,60.0,27.63408088684082,0.0,-9.711597925843308e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489318847656,0.0,0.0,0.0001120090164477,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7453308105469,0.0,0.0,0.0001356439024675,299.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547302246094,0.0,0.0,8.711816917639226e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0001179511236841,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73583984375,0.0,0.0,0.0005594940157607,286.8481140136719,294.1499938964844,301.1297912597656,297.43389892578125,300.22100830078125,301.14227294921875,285.4994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934839421883,2.8490466874586683e-08,0.0011934555368497,-0.0735126808285713,0.0,0.0,0.0,-0.0189366899430751,60.0,27.63408088684082,0.0,-9.711597925843308e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73699951171875,0.0,0.0,0.000111735156679,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7334289550781,0.0,0.0,0.0001353122352156,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427062988281,0.0,0.0,8.690516551723704e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73065185546875,0.0,0.0,0.0001176627265522,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240295410156,0.0,0.0,0.0005581261939369,286.829345703125,294.1499938964844,301.1171264648437,297.4222106933594,300.2373352050781,301.129150390625,285.5226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905643623322,2.8149104380759133e-08,0.0011905361898243,-0.0726251602172851,0.0,0.0,0.0,-0.0187674593180418,60.0,27.47197151184082,0.0,-9.664156408462077e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353515625,0.0,0.0,0.0001116977146011,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318115234375,0.0,0.0,0.0001352668914478,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7410583496094,0.0,0.0,8.687603985890746e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7290344238281,0.0,0.0,0.0001176232981379,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7224426269531,0.0,0.0,0.0005579391727223,286.8267822265625,294.1499938964844,301.1154479980469,297.420654296875,300.23956298828125,301.1273498535156,285.5257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901658726856,2.8102434157517564e-08,0.001190137816593,-0.0725038051605224,0.0,0.0,0.0,-0.0187443271279335,60.0,27.449865341186523,0.0,-9.657679100882889e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7219543457031,0.0,0.0,0.0001113528560381,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71844482421875,0.0,0.0,0.0001348492660326,299.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275695800781,0.0,0.0,8.66078189574182e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157287597656,0.0,0.0,0.0001172601478174,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091979980469,0.0,0.0,0.0005562168080359,286.80584716796875,294.1499938964844,301.1018371582031,297.4081115722656,300.2574462890625,301.1132507324219,285.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864921543747,2.7672605540374213e-08,0.0011864644475281,-0.0713860020041465,0.0,0.0,0.0,-0.0185312516987323,60.0,27.26432037353516,0.0,-9.5981278036561e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7219543457031,0.0,0.0,0.0001113528560381,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71844482421875,0.0,0.0,0.0001348492660326,299.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275695800781,0.0,0.0,8.66078189574182e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157287597656,0.0,0.0,0.0001172601478174,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091979980469,0.0,0.0,0.0005562168080359,286.80584716796875,294.1499938964844,301.1018371582031,297.4081115722656,300.2574462890625,301.1132507324219,285.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864921543747,2.7672605540374213e-08,0.0011864644475281,-0.0713860020041465,0.0,0.0,0.0,-0.0185312516987323,60.0,27.26432037353516,0.0,-9.5981278036561e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7087097167969,0.0,0.0,0.0001109753502532,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70526123046875,0.0,0.0,0.0001343920885119,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142639160156,0.0,0.0,8.631419768789783e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0001168626040453,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961669921875,0.0,0.0,0.0005543313454836,286.7853698730469,294.1499938964844,301.0888977050781,297.39617919921875,300.2745666503906,301.09991455078125,285.5770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824694229289,2.72020805880402e-08,0.001182442298159,-0.0701620727777481,0.0,0.0,0.0,-0.0182979982346296,60.0,27.07700538635254,0.0,-9.533148670470837e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7087097167969,0.0,0.0,0.0001109753502532,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70526123046875,0.0,0.0,0.0001343920885119,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142639160156,0.0,0.0,8.631419768789783e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0001168626040453,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961669921875,0.0,0.0,0.0005543313454836,286.7853698730469,294.1499938964844,301.0888977050781,297.39617919921875,300.2745666503906,301.09991455078125,285.5770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824694229289,2.72020805880402e-08,0.001182442298159,-0.0701620727777481,0.0,0.0,0.0,-0.0182979982346296,60.0,27.07700538635254,0.0,-9.533148670470837e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021789550781,0.0,0.0,0.0001107769785448,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.69873046875,0.0,0.0,0.0001341518654953,299.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076721191406,0.0,0.0,8.615991100668907e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960754394531,0.0,0.0,0.0001166537113022,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.689697265625,0.0,0.0,0.0005533405928872,286.7752380371094,294.1499938964844,301.0826721191406,297.39044189453125,300.2829284667969,301.0934753417969,285.5896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803526431322,2.6954836584991423e-08,0.0011803257511928,-0.069518819451332,0.0,0.0,0.0,-0.0181754175573587,60.0,26.982669830322266,0.0,-9.499093067688592e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956481933594,0.0,0.0,0.0001105723640648,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922607421875,0.0,0.0,0.0001339040754828,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7011108398437,0.0,0.0,8.600076398579404e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6896057128906,0.0,0.0,0.0001164382338174,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68328857421875,0.0,0.0,0.0005523185827769,286.7652282714844,294.1499938964844,301.0765991210937,297.38482666015625,300.2911071777344,301.08721923828125,285.6022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781719513237,2.669980858627241e-08,0.0011781451757997,-0.0688552185893058,0.0,0.0,0.0,-0.0180489905178546,60.0,26.88789367675781,0.0,-9.464028494221568e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828308105469,0.0,0.0,0.000110152453999,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794738769531,0.0,0.0,0.0001333955442532,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6882019042969,0.0,0.0,8.567416807636619e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6768798828125,0.0,0.0,0.0001159960447694,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706237792969,0.0,0.0,0.0005502213025465,286.74560546875,294.1499938964844,301.0648193359375,297.3739624023437,300.3069152832031,301.0751647949219,285.6268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737002059817,2.6176460110605152e-08,0.0011736741289496,-0.067493163049221,0.0,0.0,0.0,-0.0177895631641149,60.0,26.698484420776367,0.0,-9.392275046593569e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828308105469,0.0,0.0,0.000110152453999,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794738769531,0.0,0.0,0.0001333955442532,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6882019042969,0.0,0.0,8.567416807636619e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6768798828125,0.0,0.0,0.0001159960447694,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706237792969,0.0,0.0,0.0005502213025465,286.74560546875,294.1499938964844,301.0648193359375,297.3739624023437,300.3069152832031,301.0751647949219,285.6268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737002059817,2.6176460110605152e-08,0.0011736741289496,-0.067493163049221,0.0,0.0,0.0,-0.0177895631641149,60.0,26.698484420776367,0.0,-9.392275046593569e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.670166015625,0.0,0.0,0.0001097241110983,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6668395996094,0.0,0.0,0.000132876826683,299.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6754455566406,0.0,0.0,8.534101652912796e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.664306640625,0.0,0.0,0.000115544979053,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581420898437,0.0,0.0,0.0005480818799696,286.7263488769531,294.1499938964844,301.0534973144531,297.363525390625,300.3221740722656,301.0635681152344,285.65118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691349791362,2.5642606260589683e-08,0.0011691092513501,-0.066103383898735,0.0,0.0,0.0,-0.0175249092280864,60.0,26.509571075439453,0.0,-9.31936199322081e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.670166015625,0.0,0.0,0.0001097241110983,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6668395996094,0.0,0.0,0.000132876826683,299.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6754455566406,0.0,0.0,8.534101652912796e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.664306640625,0.0,0.0,0.000115544979053,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581420898437,0.0,0.0,0.0005480818799696,286.7263488769531,294.1499938964844,301.0534973144531,297.363525390625,300.3221740722656,301.0635681152344,285.65118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691349791362,2.5642606260589683e-08,0.0011691092513501,-0.066103383898735,0.0,0.0,0.0,-0.0175249092280864,60.0,26.509571075439453,0.0,-9.31936199322081e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576843261719,0.0,0.0,0.0001093017854145,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544189453125,0.0,0.0,0.0001323653705185,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66290283203125,0.0,0.0,8.501253614667803e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65191650390625,0.0,0.0,0.0001151002434198,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6458435058594,0.0,0.0,0.0005459724925458,286.7074890136719,294.1499938964844,301.0425720214844,297.3534240722656,300.3368530273437,301.0523986816406,285.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646343627944,2.5116250412793303e-08,0.0011646093335002,-0.0647327601909637,0.0,0.0,0.0,-0.0172639768570661,60.0,26.32325553894043,0.0,-9.247750654139965e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576843261719,0.0,0.0,0.0001093017854145,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544189453125,0.0,0.0,0.0001323653705185,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66290283203125,0.0,0.0,8.501253614667803e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65191650390625,0.0,0.0,0.0001151002434198,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6458435058594,0.0,0.0,0.0005459724925458,286.7074890136719,294.1499938964844,301.0425720214844,297.3534240722656,300.3368530273437,301.0523986816406,285.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646343627944,2.5116250412793303e-08,0.0011646093335002,-0.0647327601909637,0.0,0.0,0.0,-0.0172639768570661,60.0,26.32325553894043,0.0,-9.247750654139965e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454162597656,0.0,0.0,0.000108898821054,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6422119140625,0.0,0.0,0.0001318773865932,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65057373046875,0.0,0.0,8.469912427244708e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.63970947265625,0.0,0.0,0.0001146759022958,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337585449219,0.0,0.0,0.0005439598462544,286.6890563964844,294.1499938964844,301.0319519042969,297.3436584472656,300.3509826660156,301.0416564941406,285.6988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603399179875,2.4614033478087552e-08,0.0011603153543546,-0.0634246543049812,0.0,0.0,0.0,-0.0170150082558393,60.0,26.14208602905273,0.0,-9.179680660054148e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454162597656,0.0,0.0,0.000108898821054,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6422119140625,0.0,0.0,0.0001318773865932,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65057373046875,0.0,0.0,8.469912427244708e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.63970947265625,0.0,0.0,0.0001146759022958,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337585449219,0.0,0.0,0.0005439598462544,286.6890563964844,294.1499938964844,301.0319519042969,297.3436584472656,300.3509826660156,301.0416564941406,285.6988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603399179875,2.4614033478087552e-08,0.0011603153543546,-0.0634246543049812,0.0,0.0,0.0,-0.0170150082558393,60.0,26.14208602905273,0.0,-9.179680660054148e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.639404296875,0.0,0.0,0.0001087136115529,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361999511719,0.0,0.0,0.0001316530833719,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6445007324219,0.0,0.0,8.455506758764386e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337280273437,0.0,0.0,0.000114480870252,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278076171875,0.0,0.0,0.0005430348101072,286.6800842285156,294.1499938964844,301.0267333984375,297.3388671875,300.35772705078125,301.03643798828125,285.71051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583630694076,2.4383201235878005e-08,0.00115833862219,-0.0628233104944229,0.0,0.0,0.0,-0.01690055988729,60.0,26.05535316467285,0.0,-9.148478596898713e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6334533691406,0.0,0.0,0.0001085417825379,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302795410156,0.0,0.0,0.000131445005536,299.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385192871094,0.0,0.0,8.442142279818654e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278381347656,0.0,0.0,0.0001142999244621,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219482421875,0.0,0.0,0.0005421765963546,286.6712341308594,294.1499938964844,301.0216064453125,297.3341064453125,300.3642883300781,301.0312805175781,285.7220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565334862098,2.4169048984390432e-08,0.0011565093882381,-0.062265358865261,0.0,0.0,0.0,-0.0167944058775901,60.0,25.972145080566406,0.0,-9.119577981664406e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62164306640625,0.0,0.0,0.0001082186790881,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6184997558594,0.0,0.0,0.0001310537190875,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62664794921875,0.0,0.0,8.417012577410787e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160888671875,0.0,0.0,0.0001139596788561,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102905273437,0.0,0.0,0.0005405628471635,286.6537475585937,294.1499938964844,301.01141357421875,297.32470703125,300.377197265625,301.0210266113281,285.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530901538208,2.3766357770682592e-08,0.0011530664050951,-0.0612160339951515,0.0,0.0,0.0,-0.0165947768837213,60.0,25.810434341430664,0.0,-9.065357176041289e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62164306640625,0.0,0.0,0.0001082186790881,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6184997558594,0.0,0.0,0.0001310537190875,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62664794921875,0.0,0.0,8.417012577410787e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160888671875,0.0,0.0,0.0001139596788561,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102905273437,0.0,0.0,0.0005405628471635,286.6537475585937,294.1499938964844,301.01141357421875,297.32470703125,300.377197265625,301.0210266113281,285.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530901538208,2.3766357770682592e-08,0.0011530664050951,-0.0612160339951515,0.0,0.0,0.0,-0.0165947768837213,60.0,25.810434341430664,0.0,-9.065357176041289e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6105041503906,0.0,0.0,0.0001079556241165,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.607421875,0.0,0.0,0.0001307351485593,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6154479980469,0.0,0.0,8.396551857003942e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.60504150390625,0.0,0.0,0.0001136826613219,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59930419921875,0.0,0.0,0.0005392489838413,286.6373596191406,294.1499938964844,301.0017395019531,297.3157958984375,300.3890380859375,301.0113220214844,285.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011502873385325,2.3438495588834485e-08,0.0011502638226374,-0.0603615529835224,0.0,0.0,0.0,-0.0164322461932897,60.0,25.6657772064209,0.0,-9.021331237590857e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61004638671875,0.0,0.0,0.0001079468784155,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6069641113281,0.0,0.0,0.000130724554765,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.614990234375,0.0,0.0,8.395871554967016e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6045837402344,0.0,0.0,0.0001136734499596,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5988464355469,0.0,0.0,0.000539205269888,286.6366882324219,294.1499938964844,301.0013427734375,297.3154296875,300.3895263671875,301.01092529296875,285.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501940898597,2.3427594086911085e-08,0.0011501705739647,-0.0603331327438354,0.0,0.0,0.0,-0.0164268407970666,60.0,25.660202026367188,0.0,-9.019868940640664e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986633300781,0.0,0.0,0.0001077340057236,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956115722656,0.0,0.0,0.0001304667675867,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.603515625,0.0,0.0,8.379315113415942e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59326171875,0.0,0.0,0.0001134492849814,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876159667969,0.0,0.0,0.0005381421651691,286.6200256347656,294.1499938964844,300.9913024902344,297.30615234375,300.4013671875,301.0008850097656,285.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479258537292,2.3162277429378264e-08,0.0011479026870802,-0.059641558676958,0.0,0.0,0.0,-0.0162953156977891,60.0,25.52269554138184,0.0,-8.984322619198792e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986633300781,0.0,0.0,0.0001077340057236,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956115722656,0.0,0.0,0.0001304667675867,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.603515625,0.0,0.0,8.379315113415942e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59326171875,0.0,0.0,0.0001134492849814,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876159667969,0.0,0.0,0.0005381421651691,286.6200256347656,294.1499938964844,300.9913024902344,297.30615234375,300.4013671875,301.0008850097656,285.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479258537292,2.3162277429378264e-08,0.0011479026870802,-0.059641558676958,0.0,0.0,0.0,-0.0162953156977891,60.0,25.52269554138184,0.0,-8.984322619198792e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0001075891341315,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5844421386719,0.0,0.0,0.0001302913151448,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5922546386719,0.0,0.0,8.368047565454617e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821228027344,0.0,0.0,0.0001132967227022,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765686035156,0.0,0.0,0.0005374186439439,286.603759765625,294.1499938964844,300.981201171875,297.2968444824219,300.4127197265625,300.9908142089844,285.8120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463820701465,2.2981689440371162e-08,0.0011463591363281,-0.0591707937419414,0.0,0.0,0.0,-0.0162057932466268,60.0,25.3992919921875,0.0,-8.960168429439366e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0001075891341315,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5844421386719,0.0,0.0,0.0001302913151448,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5922546386719,0.0,0.0,8.368047565454617e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821228027344,0.0,0.0,0.0001132967227022,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765686035156,0.0,0.0,0.0005374186439439,286.603759765625,294.1499938964844,300.981201171875,297.2968444824219,300.4127197265625,300.9908142089844,285.8120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463820701465,2.2981689440371162e-08,0.0011463591363281,-0.0591707937419414,0.0,0.0,0.0,-0.0162057932466268,60.0,25.3992919921875,0.0,-8.960168429439366e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5818786621094,0.0,0.0,0.0001075198524631,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788879394531,0.0,0.0,0.0001302074088016,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5866394042969,0.0,0.0,8.362658263649791e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765991210937,0.0,0.0,0.0001132237666752,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710754394531,0.0,0.0,0.0005370726576074,286.5956726074219,294.1499938964844,300.97613525390625,297.29217529296875,300.4183349609375,300.9857788085937,285.8230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456445790827,2.28953265235532e-08,0.0011456216452643,-0.0589456409215927,0.0,0.0,0.0,-0.0161629859358072,60.0,25.33931350708008,0.0,-8.948628504867886e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.000107483487227,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733642578125,0.0,0.0,0.0001301633747061,299.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810241699219,0.0,0.0,8.359830098925158e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710754394531,0.0,0.0,0.0001131854733102,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655822753906,0.0,0.0,0.0005368911079131,286.5876159667969,294.1499938964844,300.97100830078125,297.2874450683594,300.4239196777344,300.98077392578125,285.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452551698312,2.2849985015227503e-08,0.0011452322360128,-0.0588274300098419,0.0,0.0,0.0,-0.0161404982209205,60.0,25.28129768371582,0.0,-8.942573259673736e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653686523437,0.0,0.0,0.0001074911924661,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624389648437,0.0,0.0,0.0001301727024838,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57000732421875,0.0,0.0,8.360429637832567e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601806640625,0.0,0.0,0.000113193578727,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5547790527344,0.0,0.0,0.0005369297577999,286.57183837890625,294.1499938964844,300.96063232421875,297.27789306640625,300.4346618652344,300.9705505371094,285.8557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453344486653,2.2859524051455082e-08,0.0011453115148469,-0.0588523037731647,0.0,0.0,0.0,-0.0161452163010835,60.0,25.184833526611328,0.0,-8.943847262798955e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
