time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701080,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653686523437,0.0,0.0,0.0001074911924661,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624389648437,0.0,0.0,0.0001301727024838,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57000732421875,0.0,0.0,8.360429637832567e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601806640625,0.0,0.0,0.000113193578727,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5547790527344,0.0,0.0,0.0005369297577999,286.57183837890625,294.1499938964844,300.96063232421875,297.27789306640625,300.4346618652344,300.9705505371094,285.8557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453344486653,2.2859524051455082e-08,0.0011453115148469,-0.0588523037731647,0.0,0.0,0.0,-0.0161452163010835,60.0,25.184833526611328,0.0,-8.943847262798955e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701140,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545654296875,0.0,0.0,0.0001075808831956,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516967773437,0.0,0.0,0.000130281317979,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.55914306640625,0.0,0.0,8.367405825993046e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494689941406,0.0,0.0,0.0001132880279328,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54412841796875,0.0,0.0,0.0005373779567889,286.556396484375,294.1499938964844,300.95001220703125,297.2680969238281,300.4449768066406,300.9600830078125,285.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462897527962,2.2971242685798643e-08,0.0011462667025625,-0.0591435618698596,0.0,0.0,0.0,-0.0162006001919507,60.0,25.10558319091797,0.0,-8.958772923506333e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545654296875,0.0,0.0,0.0001075808831956,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516967773437,0.0,0.0,0.000130281317979,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.55914306640625,0.0,0.0,8.367405825993046e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494689941406,0.0,0.0,0.0001132880279328,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54412841796875,0.0,0.0,0.0005373779567889,286.556396484375,294.1499938964844,300.95001220703125,297.2680969238281,300.4449768066406,300.9600830078125,285.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462897527962,2.2971242685798643e-08,0.0011462667025625,-0.0591435618698596,0.0,0.0,0.0,-0.0162006001919507,60.0,25.10558319091797,0.0,-8.958772923506333e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439147949219,0.0,0.0,0.0001077313791029,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54107666015625,0.0,0.0,0.0001304635516135,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484313964844,0.0,0.0,8.379110659006983e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53887939453125,0.0,0.0,0.0001134465055656,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5336303710937,0.0,0.0,0.000538129825145,286.5412292480469,294.1499938964844,300.9402770996094,297.2591247558594,300.4549560546875,300.95001220703125,285.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478924425318,2.3158722939342624e-08,0.0011478693922981,-0.0596322976052761,0.0,0.0,0.0,-0.0162935387343168,60.0,25.043107986450195,0.0,-8.98384726610857e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439147949219,0.0,0.0,0.0001077313791029,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54107666015625,0.0,0.0,0.0001304635516135,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484313964844,0.0,0.0,8.379110659006983e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53887939453125,0.0,0.0,0.0001134465055656,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5336303710937,0.0,0.0,0.000538129825145,286.5412292480469,294.1499938964844,300.9402770996094,297.2591247558594,300.4549560546875,300.95001220703125,285.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478924425318,2.3158722939342624e-08,0.0011478693922981,-0.0596322976052761,0.0,0.0,0.0,-0.0162935387343168,60.0,25.043107986450195,0.0,-8.98384726610857e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334167480469,0.0,0.0,0.000107907821075,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306091308594,0.0,0.0,0.0001306772173848,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378723144531,0.0,0.0,8.392833842663094e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284423828125,0.0,0.0,0.0001136323044192,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232849121094,0.0,0.0,0.0005390113219618,286.5263366699219,294.1499938964844,300.9326477050781,297.2520751953125,300.4646301269531,300.9410095214844,285.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497718514874,2.3378534663720533e-08,0.0011497484520077,-0.0602052696049213,0.0,0.0,0.0,-0.0164025072008371,60.0,24.993104934692383,0.0,-9.013291446535733e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334167480469,0.0,0.0,0.000107907821075,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306091308594,0.0,0.0,0.0001306772173848,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378723144531,0.0,0.0,8.392833842663094e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284423828125,0.0,0.0,0.0001136323044192,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232849121094,0.0,0.0,0.0005390113219618,286.5263366699219,294.1499938964844,300.9326477050781,297.2520751953125,300.4646301269531,300.9410095214844,285.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497718514874,2.3378534663720533e-08,0.0011497484520077,-0.0602052696049213,0.0,0.0,0.0,-0.0164025072008371,60.0,24.993104934692383,0.0,-9.013291446535733e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282287597656,0.0,0.0,0.0001080053989426,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52545166015625,0.0,0.0,0.0001307953934883,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326538085937,0.0,0.0,8.400423394050449e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233154296875,0.0,0.0,0.0001137350554927,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5181579589844,0.0,0.0,0.000539498811122,286.51904296875,294.1499938964844,300.9295349121094,297.24920654296875,300.4693298339844,300.9371337890625,285.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508115567266,2.3500106749452243e-08,0.0011507880408316,-0.0605221353471279,0.0,0.0,0.0,-0.0164627749472856,60.0,24.973291397094727,0.0,-9.029596981235954e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5230712890625,0.0,0.0,0.0001081075679394,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52032470703125,0.0,0.0,0.0001309191138716,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274658203125,0.0,0.0,8.408369467360899e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5181884765625,0.0,0.0,0.0001138426450779,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130920410156,0.0,0.0,0.0005400092341005,286.5118103027344,294.1499938964844,300.9268798828125,297.24676513671875,300.4739685058594,300.93365478515625,285.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518999235704,2.3627395151493147e-08,0.0011518762912601,-0.0608538836240768,0.0,0.0,0.0,-0.0165258776396513,60.0,24.95598220825196,0.0,-9.046684112945513e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129089355469,0.0,0.0,0.000108325817564,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101928710937,0.0,0.0,0.0001311834203079,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5172424316406,0.0,0.0,8.42534500407055e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5080871582031,0.0,0.0,0.0001140724707511,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030517578125,0.0,0.0,0.0005410995800048,286.4975891113281,294.1499938964844,300.9228820800781,297.2431030273437,300.48309326171875,300.9280700683594,285.9612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154224621132,2.3899318080111698e-08,0.001154200755991,-0.0615625232458114,0.0,0.0,0.0,-0.0166606772691011,60.0,24.92890357971192,0.0,-9.083242247243106e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129089355469,0.0,0.0,0.000108325817564,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101928710937,0.0,0.0,0.0001311834203079,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5172424316406,0.0,0.0,8.42534500407055e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5080871582031,0.0,0.0,0.0001140724707511,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030517578125,0.0,0.0,0.0005410995800048,286.4975891113281,294.1499938964844,300.9228820800781,297.2431030273437,300.48309326171875,300.9280700683594,285.9612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154224621132,2.3899318080111698e-08,0.001154200755991,-0.0615625232458114,0.0,0.0,0.0,-0.0166606772691011,60.0,24.92890357971192,0.0,-9.083242247243106e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028991699219,0.0,0.0,0.0001085585099644,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002136230469,0.0,0.0,0.0001314652035944,299.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071716308594,0.0,0.0,8.443442493444309e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981384277344,0.0,0.0,0.0001143175031756,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931945800781,0.0,0.0,0.0005422619869932,286.4836730957031,294.1499938964844,300.9205017089844,297.24090576171875,300.4919738769531,300.9241027832031,285.9817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567034525796,2.4189226621729176e-08,0.001156679354608,-0.0623179338872432,0.0,0.0,0.0,-0.0168043952435255,60.0,24.91066551208496,0.0,-9.122299360342369e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028991699219,0.0,0.0,0.0001085585099644,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002136230469,0.0,0.0,0.0001314652035944,299.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071716308594,0.0,0.0,8.443442493444309e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981384277344,0.0,0.0,0.0001143175031756,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931945800781,0.0,0.0,0.0005422619869932,286.4836730957031,294.1499938964844,300.9205017089844,297.24090576171875,300.4919738769531,300.9241027832031,285.9817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567034525796,2.4189226621729176e-08,0.001156679354608,-0.0623179338872432,0.0,0.0,0.0,-0.0168043952435255,60.0,24.91066551208496,0.0,-9.122299360342369e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930419921875,0.0,0.0,0.0001088020580937,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49041748046875,0.0,0.0,0.0001317601418122,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.49725341796875,0.0,0.0,8.462385449092835e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883728027344,0.0,0.0,0.0001145739734056,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834899902344,0.0,0.0,0.0005434787017293,286.4700927734375,294.1499938964844,300.9195861816406,297.24005126953125,300.50067138671875,300.9217224121094,286.0020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592982336878,2.4492676331533403e-08,0.0011592736700549,-0.0631085187196731,0.0,0.0,0.0,-0.0169548261910676,60.0,24.900012969970703,0.0,-9.163270675571766e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930419921875,0.0,0.0,0.0001088020580937,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49041748046875,0.0,0.0,0.0001317601418122,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.49725341796875,0.0,0.0,8.462385449092835e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883728027344,0.0,0.0,0.0001145739734056,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834899902344,0.0,0.0,0.0005434787017293,286.4700927734375,294.1499938964844,300.9195861816406,297.24005126953125,300.50067138671875,300.9217224121094,286.0020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592982336878,2.4492676331533403e-08,0.0011592736700549,-0.0631085187196731,0.0,0.0,0.0,-0.0169548261910676,60.0,24.900012969970703,0.0,-9.163270675571766e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833984375,0.0,0.0,0.0001090520308935,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808044433594,0.0,0.0,0.0001320628653047,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.487548828125,0.0,0.0,8.481828263029456e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787902832031,0.0,0.0,0.0001148372030002,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739685058594,0.0,0.0,0.0005447275470942,286.45684814453125,294.1499938964844,300.91998291015625,297.2403869628906,300.5092163085937,300.9208374023437,286.0221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619612341746,2.4804132081612813e-08,0.0011619364377111,-0.0639198347926139,0.0,0.0,0.0,-0.0171092264354228,60.0,24.896026611328125,0.0,-9.205417228486112e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833984375,0.0,0.0,0.0001090520308935,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808044433594,0.0,0.0,0.0001320628653047,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.487548828125,0.0,0.0,8.481828263029456e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787902832031,0.0,0.0,0.0001148372030002,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739685058594,0.0,0.0,0.0005447275470942,286.45684814453125,294.1499938964844,300.91998291015625,297.2403869628906,300.5092163085937,300.9208374023437,286.0221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619612341746,2.4804132081612813e-08,0.0011619364377111,-0.0639198347926139,0.0,0.0,0.0,-0.0171092264354228,60.0,24.896026611328125,0.0,-9.205417228486112e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,0.0001091787707991,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0001322163298027,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4827575683594,0.0,0.0,8.49168500280939e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740600585937,0.0,0.0,0.0001149706658907,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692687988281,0.0,0.0,0.0005453606718219,286.4503173828125,294.1499938964844,300.9206237792969,297.2409973144531,300.513427734375,300.9208679199219,286.0322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633114190772,2.4962037770137613e-08,0.001163286389783,-0.0643311217427253,0.0,0.0,0.0,-0.0171875059604644,60.0,24.896041870117188,0.0,-9.226823038943621e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739074707031,0.0,0.0,0.0001093053360818,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4713439941406,0.0,0.0,0.0001323696051258,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779968261719,0.0,0.0,8.50152937346138e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693603515625,0.0,0.0,0.0001151039396063,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.464599609375,0.0,0.0,0.0005459929234348,286.44390869140625,294.1499938964844,300.9215393066406,297.2418212890625,300.5176086425781,300.92120361328125,286.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646597413346,2.511973029584169e-08,0.0011646347120404,-0.0647418275475502,0.0,0.0,0.0,-0.0172656811773777,60.0,24.897167205810547,0.0,-9.24822387560198e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.464599609375,0.0,0.0,0.0001095557745429,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620666503906,0.0,0.0,0.0001326728815911,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686279296875,0.0,0.0,8.521007839590311e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601135253906,0.0,0.0,0.000115367663966,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554443359375,0.0,0.0,0.0005472440388984,286.4313049316406,294.1499938964844,300.9241027832031,297.24420166015625,300.52593994140625,300.9227905273437,286.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673278640955,2.5431772243678097e-08,0.0011673024855554,-0.0655544176697731,0.0,0.0,0.0,-0.017420370131731,60.0,24.90220260620117,0.0,-9.290645408555065e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.464599609375,0.0,0.0,0.0001095557745429,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620666503906,0.0,0.0,0.0001326728815911,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686279296875,0.0,0.0,8.521007839590311e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601135253906,0.0,0.0,0.000115367663966,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554443359375,0.0,0.0,0.0005472440388984,286.4313049316406,294.1499938964844,300.9241027832031,297.24420166015625,300.52593994140625,300.9227905273437,286.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673278640955,2.5431772243678097e-08,0.0011673024855554,-0.0655544176697731,0.0,0.0,0.0,-0.017420370131731,60.0,24.90220260620117,0.0,-9.290645408555065e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554443359375,0.0,0.0,0.0001098029752029,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45294189453125,0.0,0.0,0.0001329722435912,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4594116210937,0.0,0.0,8.54023382999003e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510192871094,0.0,0.0,0.0001156279759015,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464111328125,0.0,0.0,0.0005484789726324,286.4189758300781,294.1499938964844,300.9275207519531,297.24737548828125,300.5341796875,300.92529296875,286.0818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699615279212,2.5739767650634352e-08,0.0011699358001351,-0.0663563534617424,0.0,0.0,0.0,-0.0175730548799037,60.0,24.91019058227539,0.0,-9.332611483614529e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554443359375,0.0,0.0,0.0001098029752029,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45294189453125,0.0,0.0,0.0001329722435912,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4594116210937,0.0,0.0,8.54023382999003e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510192871094,0.0,0.0,0.0001156279759015,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464111328125,0.0,0.0,0.0005484789726324,286.4189758300781,294.1499938964844,300.9275207519531,297.24737548828125,300.5341796875,300.92529296875,286.0818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699615279212,2.5739767650634352e-08,0.0011699358001351,-0.0663563534617424,0.0,0.0,0.0,-0.0175730548799037,60.0,24.91019058227539,0.0,-9.332611483614529e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.44647216796875,0.0,0.0,0.0001100402878364,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44403076171875,0.0,0.0,0.000133259629365,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45037841796875,0.0,0.0,8.558692206861451e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.442138671875,0.0,0.0,0.0001158778759418,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4375915527344,0.0,0.0,0.0005496645462699,286.406982421875,294.1499938964844,300.93170166015625,297.2511901855469,300.5423278808594,300.9287414550781,286.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117248960305,2.603544935197988e-08,0.0011724636424332,-0.0671261101961135,0.0,0.0,0.0,-0.0177196357399225,60.0,24.919967651367188,0.0,-9.372988785116833e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.44647216796875,0.0,0.0,0.0001100402878364,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44403076171875,0.0,0.0,0.000133259629365,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45037841796875,0.0,0.0,8.558692206861451e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.442138671875,0.0,0.0,0.0001158778759418,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4375915527344,0.0,0.0,0.0005496645462699,286.406982421875,294.1499938964844,300.93170166015625,297.2511901855469,300.5423278808594,300.9287414550781,286.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117248960305,2.603544935197988e-08,0.0011724636424332,-0.0671261101961135,0.0,0.0,0.0,-0.0177196357399225,60.0,24.919967651367188,0.0,-9.372988785116833e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43768310546875,0.0,0.0,0.0001102671303669,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352722167969,0.0,0.0,0.0001335343258688,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415588378906,0.0,0.0,8.576334948884323e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43341064453125,0.0,0.0,0.0001161167456302,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289245605469,0.0,0.0,0.0005507977912202,286.39532470703125,294.1499938964844,300.9364013671875,297.25555419921875,300.5504455566406,300.9328918457031,286.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749062687158,2.6318081935983173e-08,0.0011748799588531,-0.0678617879748344,0.0,0.0,0.0,-0.0178597457706928,60.0,24.93069076538086,0.0,-9.411665757852461e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43768310546875,0.0,0.0,0.0001102671303669,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352722167969,0.0,0.0,0.0001335343258688,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415588378906,0.0,0.0,8.576334948884323e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43341064453125,0.0,0.0,0.0001161167456302,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289245605469,0.0,0.0,0.0005507977912202,286.39532470703125,294.1499938964844,300.9364013671875,297.25555419921875,300.5504455566406,300.9328918457031,286.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749062687158,2.6318081935983173e-08,0.0011748799588531,-0.0678617879748344,0.0,0.0,0.0,-0.0178597457706928,60.0,24.93069076538086,0.0,-9.411665757852461e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.433349609375,0.0,0.0,0.0001103749018511,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43096923828125,0.0,0.0,0.0001336648419965,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43719482421875,0.0,0.0,8.584717579651624e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291076660156,0.0,0.0,0.0001162302360171,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246520996094,0.0,0.0,0.000551336153876,286.3896179199219,294.1499938964844,300.9389343261719,297.25787353515625,300.5544738769531,300.9352111816406,286.1305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176054123789,2.64523638549008e-08,0.001176027697511,-0.0682112723588943,0.0,0.0,0.0,-0.017926312983036,60.0,24.936079025268555,0.0,-9.430069525251385e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291076660156,0.0,0.0,0.0001104791808756,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267272949219,0.0,0.0,0.0001337911235168,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328918457031,0.0,0.0,8.592828089604154e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42486572265625,0.0,0.0,0.0001163400520454,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42047119140625,0.0,0.0,0.0005518571706488,286.3840026855469,294.1499938964844,300.9415588378906,297.2602844238281,300.5585021972656,300.9376525878906,286.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771649587899,2.6582293699561887e-08,0.0011771384160965,-0.0685494169592857,0.0,0.0,0.0,-0.0179907232522964,60.0,24.94134330749512,0.0,-9.447893489777925e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206848144531,0.0,0.0,0.0001106771233025,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,0.0001340308226644,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244384765625,0.0,0.0,8.608223288320005e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165344238281,0.0,0.0,0.0001165484864031,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41217041015625,0.0,0.0,0.0005528460023924,286.3729858398437,294.1499938964844,300.9469909667969,297.2652893066406,300.5665283203125,300.9427490234375,286.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792741715908,2.6828912425003185e-08,0.0011792472796514,-0.0691911727190017,0.0,0.0,0.0,-0.0181129835546016,60.0,24.951072692871094,0.0,-9.481771456876233e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206848144531,0.0,0.0,0.0001106771233025,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,0.0001340308226644,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244384765625,0.0,0.0,8.608223288320005e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165344238281,0.0,0.0,0.0001165484864031,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41217041015625,0.0,0.0,0.0005528460023924,286.3729858398437,294.1499938964844,300.9469909667969,297.2652893066406,300.5665283203125,300.9427490234375,286.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792741715908,2.6828912425003185e-08,0.0011792472796514,-0.0691911727190017,0.0,0.0,0.0,-0.0181129835546016,60.0,24.951072692871094,0.0,-9.481771456876233e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124755859375,0.0,0.0,0.0001108579599531,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41015625,0.0,0.0,0.0001342498144367,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161682128906,0.0,0.0,8.622288441983983e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083557128906,0.0,0.0,0.0001167389127658,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040832519531,0.0,0.0,0.0005537494434975,286.3623046875,294.1499938964844,300.9525146484375,297.2704162597656,300.5744934082031,300.9481201171875,286.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181200495921,2.7054216644728526e-08,0.0011811734875664,-0.0697773844003677,0.0,0.0,0.0,-0.018224673345685,60.0,24.95908546447754,0.0,-9.512774568065653e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124755859375,0.0,0.0,0.0001108579599531,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41015625,0.0,0.0,0.0001342498144367,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161682128906,0.0,0.0,8.622288441983983e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083557128906,0.0,0.0,0.0001167389127658,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040832519531,0.0,0.0,0.0005537494434975,286.3623046875,294.1499938964844,300.9525146484375,297.2704162597656,300.5744934082031,300.9481201171875,286.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181200495921,2.7054216644728526e-08,0.0011811734875664,-0.0697773844003677,0.0,0.0,0.0,-0.018224673345685,60.0,24.95908546447754,0.0,-9.512774568065653e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044494628906,0.0,0.0,0.0001110234734369,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40216064453125,0.0,0.0,0.0001344502525171,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080810546875,0.0,0.0,8.635161793790758e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.400390625,0.0,0.0,0.0001169132083305,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39617919921875,0.0,0.0,0.0005545763415284,286.3519287109375,294.1499938964844,300.9580383300781,297.2755126953125,300.5824584960937,300.9535827636719,286.1977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829638388007,2.7260435686571327e-08,0.0011829364812001,-0.070313885807991,0.0,0.0,0.0,-0.0183269046247005,60.0,24.965150833129883,0.0,-9.541196277496057e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044494628906,0.0,0.0,0.0001110234734369,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40216064453125,0.0,0.0,0.0001344502525171,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080810546875,0.0,0.0,8.635161793790758e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.400390625,0.0,0.0,0.0001169132083305,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39617919921875,0.0,0.0,0.0005545763415284,286.3519287109375,294.1499938964844,300.9580383300781,297.2755126953125,300.5824584960937,300.9535827636719,286.1977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829638388007,2.7260435686571327e-08,0.0011829364812001,-0.070313885807991,0.0,0.0,0.0,-0.0183269046247005,60.0,24.965150833129883,0.0,-9.541196277496057e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966064453125,0.0,0.0,0.0001111736783059,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943786621094,0.0,0.0,0.0001346321514574,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40020751953125,0.0,0.0,8.64684407133609e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39263916015625,0.0,0.0,0.000117071380373,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3884582519531,0.0,0.0,0.0005553267546929,286.3419189453125,294.1499938964844,300.9634094238281,297.28045654296875,300.5903625488281,300.9590148925781,286.216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845638509839,2.7447569550531625e-08,0.001184536376968,-0.0708006843924522,0.0,0.0,0.0,-0.0184196736663579,60.0,24.968732833862305,0.0,-9.5670237953982e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966064453125,0.0,0.0,0.0001111736783059,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943786621094,0.0,0.0,0.0001346321514574,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40020751953125,0.0,0.0,8.64684407133609e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39263916015625,0.0,0.0,0.000117071380373,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3884582519531,0.0,0.0,0.0005553267546929,286.3419189453125,294.1499938964844,300.9634094238281,297.28045654296875,300.5903625488281,300.9590148925781,286.216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845638509839,2.7447569550531625e-08,0.001184536376968,-0.0708006843924522,0.0,0.0,0.0,-0.0184196736663579,60.0,24.968732833862305,0.0,-9.5670237953982e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927917480469,0.0,0.0,0.0001112430618377,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905639648437,0.0,0.0,0.000134716174216,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963623046875,0.0,0.0,8.65224064909853e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888244628906,0.0,0.0,0.0001171444455394,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847045898437,0.0,0.0,0.0005556734395213,286.3370666503906,294.1499938964844,300.9659729003906,297.2828063964844,300.5942687988281,300.9616394042969,286.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853027390316,2.7534010627050524e-08,0.0011852751486003,-0.0710255280137062,0.0,0.0,0.0,-0.018462523818016,60.0,24.969444274902344,0.0,-9.57896588715812e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890075683594,0.0,0.0,0.0001113100224756,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868103027344,0.0,0.0,0.0001347972720395,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925476074219,0.0,0.0,8.657448779558763e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851013183594,0.0,0.0,0.0001172149568446,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809814453125,0.0,0.0,0.0005560079589486,286.332275390625,294.1499938964844,300.96844482421875,297.2850952148437,300.59820556640625,300.9642028808594,286.2357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860157828778,2.7617435449656124e-08,0.0011859881924465,-0.071242518723011,0.0,0.0,0.0,-0.0185038801282644,60.0,24.969593048095703,0.0,-9.590497995759509e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
