time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703420,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.381591796875,0.0,0.0,0.0001114380866056,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37939453125,0.0,0.0,0.0001349523518001,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38507080078125,0.0,0.0,8.66740956553258e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777160644531,0.0,0.0,0.0001173498094431,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736877441406,0.0,0.0,0.0005566477775573,286.3229064941406,294.1499938964844,300.9730224609375,297.289306640625,300.6059875488281,300.9691162109375,286.25457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873804032802,2.7776980715543693e-08,0.0011873526964336,-0.071657471358776,0.0,0.0,0.0,-0.0185829736292362,60.0,24.96837043762207,0.0,-9.612572426931365e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703480,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.381591796875,0.0,0.0,0.0001114380866056,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37939453125,0.0,0.0,0.0001349523518001,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38507080078125,0.0,0.0,8.66740956553258e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777160644531,0.0,0.0,0.0001173498094431,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736877441406,0.0,0.0,0.0005566477775573,286.3229064941406,294.1499938964844,300.9730224609375,297.289306640625,300.6059875488281,300.9691162109375,286.25457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873804032802,2.7776980715543693e-08,0.0011873526964336,-0.071657471358776,0.0,0.0,0.0,-0.0185829736292362,60.0,24.96837043762207,0.0,-9.612572426931365e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743591308594,0.0,0.0,0.0001115569393732,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722229003906,0.0,0.0,0.0001350962702417,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778076171875,0.0,0.0,8.6766536696814e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705444335937,0.0,0.0,0.00011747496319,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665771484375,0.0,0.0,0.000557241612114,286.3138732910156,294.1499938964844,300.9769592285156,297.2929382324219,300.6137084960937,300.9734802246094,286.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886464199051,2.792504716353505e-08,0.0011886184802278,-0.0720425322651863,0.0,0.0,0.0,-0.0186563748866319,60.0,24.964221954345703,0.0,-9.633080821913609e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743591308594,0.0,0.0,0.0001115569393732,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722229003906,0.0,0.0,0.0001350962702417,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778076171875,0.0,0.0,8.6766536696814e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705444335937,0.0,0.0,0.00011747496319,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665771484375,0.0,0.0,0.000557241612114,286.3138732910156,294.1499938964844,300.9769592285156,297.2929382324219,300.6137084960937,300.9734802246094,286.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886464199051,2.792504716353505e-08,0.0011886184802278,-0.0720425322651863,0.0,0.0,0.0,-0.0186563748866319,60.0,24.964221954345703,0.0,-9.633080821913609e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673400878906,0.0,0.0,0.0001116698840633,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.365234375,0.0,0.0,0.000135233043693,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707275390625,0.0,0.0,8.685437933309004e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36358642578125,0.0,0.0,0.0001175939032691,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3596496582031,0.0,0.0,0.0005578058771789,286.3051452636719,294.1499938964844,300.98016357421875,297.2958679199219,300.621337890625,300.9772033691406,286.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898494558408,2.8065755941497628e-08,0.0011898213997483,-0.0724084302783012,0.0,0.0,0.0,-0.0187261290848255,60.0,24.957632064819336,0.0,-9.65259090435211e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673400878906,0.0,0.0,0.0001116698840633,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.365234375,0.0,0.0,0.000135233043693,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707275390625,0.0,0.0,8.685437933309004e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36358642578125,0.0,0.0,0.0001175939032691,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3596496582031,0.0,0.0,0.0005578058771789,286.3051452636719,294.1499938964844,300.98016357421875,297.2958679199219,300.621337890625,300.9772033691406,286.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898494558408,2.8065755941497628e-08,0.0011898213997483,-0.0724084302783012,0.0,0.0,0.0,-0.0187261290848255,60.0,24.957632064819336,0.0,-9.65259090435211e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36053466796875,0.0,0.0,0.0001117760693887,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,0.0001353616389678,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638610839844,0.0,0.0,8.693696872796863e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568420410156,0.0,0.0,0.0001177057201857,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529663085937,0.0,0.0,0.0005583364400081,286.2967834472656,294.1499938964844,300.982421875,297.2979736328125,300.6288452148437,300.9801025390625,286.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909805471077,2.8198035906257253e-08,0.0011909522581845,-0.0727523937821388,0.0,0.0,0.0,-0.0187917053699493,60.0,24.948165893554688,0.0,-9.67094990755868e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36053466796875,0.0,0.0,0.0001117760693887,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,0.0001353616389678,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638610839844,0.0,0.0,8.693696872796863e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568420410156,0.0,0.0,0.0001177057201857,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529663085937,0.0,0.0,0.0005583364400081,286.2967834472656,294.1499938964844,300.982421875,297.2979736328125,300.6288452148437,300.9801025390625,286.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909805471077,2.8198035906257253e-08,0.0011909522581845,-0.0727523937821388,0.0,0.0,0.0,-0.0187917053699493,60.0,24.948165893554688,0.0,-9.67094990755868e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572082519531,0.0,0.0,0.0001118256841436,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551330566406,0.0,0.0,0.0001354217092739,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36053466796875,0.0,0.0,8.697555313119665e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3535461425781,0.0,0.0,0.0001177579615614,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497009277344,0.0,0.0,0.0005585842882283,286.2927551269531,294.1499938964844,300.9831848144531,297.2986755371094,300.632568359375,300.9811096191406,286.3200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915089562535,2.8259842466127345e-08,0.0011914806673303,-0.0729130953550338,0.0,0.0,0.0,-0.0188223458826541,60.0,24.941850662231445,0.0,-9.679533974349397e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539428710937,0.0,0.0,0.0001118738364311,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518981933594,0.0,0.0,0.0001354800333501,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35723876953125,0.0,0.0,8.701300976099446e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503112792969,0.0,0.0,0.00011780866771,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34649658203125,0.0,0.0,0.0005588248604908,286.2887878417969,294.1499938964844,300.983642578125,297.2991027832031,300.63623046875,300.9818725585937,286.329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920215329155,2.8319828260237045e-08,0.001191993127577,-0.0730690509080886,0.0,0.0,0.0,-0.0188520792871713,60.0,24.93480682373047,0.0,-9.687868640639864e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475646972656,0.0,0.0,0.0001119664375437,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34552001953125,0.0,0.0,0.000135592155857,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507995605469,0.0,0.0,8.708502718945965e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439636230469,0.0,0.0,0.000117906172818,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402099609375,0.0,0.0,0.0005592875531874,286.28106689453125,294.1499938964844,300.983642578125,297.2991027832031,300.6434631347656,300.9828796386719,286.347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193008152768,2.8435181320674026e-08,0.0011929797474294,-0.0733689591288566,0.0,0.0,0.0,-0.018909266218543,60.0,24.91895866394043,0.0,-9.70390701127144e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475646972656,0.0,0.0,0.0001119664375437,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34552001953125,0.0,0.0,0.000135592155857,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507995605469,0.0,0.0,8.708502718945965e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439636230469,0.0,0.0,0.000117906172818,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402099609375,0.0,0.0,0.0005592875531874,286.28106689453125,294.1499938964844,300.983642578125,297.2991027832031,300.6434631347656,300.9828796386719,286.347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193008152768,2.8435181320674026e-08,0.0011929797474294,-0.0733689591288566,0.0,0.0,0.0,-0.018909266218543,60.0,24.91895866394043,0.0,-9.70390701127144e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34136962890625,0.0,0.0,0.0001120492815971,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33935546875,0.0,0.0,0.0001356924913125,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34454345703125,0.0,0.0,8.714947034604847e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378295898437,0.0,0.0,0.0001179934188257,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341369628906,0.0,0.0,0.0005597015260718,286.2736511230469,294.1499938964844,300.9822998046875,297.2978515625,300.6505432128906,300.9825134277344,286.36639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938905809074,2.8538385876686334e-08,0.0011938620591536,-0.0736372545361518,0.0,0.0,0.0,-0.0189604293555021,60.0,24.898223876953125,0.0,-9.718267079961153e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34136962890625,0.0,0.0,0.0001120492815971,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33935546875,0.0,0.0,0.0001356924913125,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34454345703125,0.0,0.0,8.714947034604847e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378295898437,0.0,0.0,0.0001179934188257,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341369628906,0.0,0.0,0.0005597015260718,286.2736511230469,294.1499938964844,300.9822998046875,297.2978515625,300.6505432128906,300.9825134277344,286.36639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938905809074,2.8538385876686334e-08,0.0011938620591536,-0.0736372545361518,0.0,0.0,0.0,-0.0189604293555021,60.0,24.898223876953125,0.0,-9.718267079961153e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353881835937,0.0,0.0,0.0001121233581216,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334045410156,0.0,0.0,0.0001357821893179,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385314941406,0.0,0.0,8.720708137843758e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319091796875,0.0,0.0,0.0001180714243673,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282470703125,0.0,0.0,0.0005600716685876,286.2665710449219,294.1499938964844,300.9794311523437,297.29522705078125,300.65740966796875,300.9806823730469,286.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946795275434,2.8630656956352144e-08,0.0011946508893743,-0.0738771259784698,0.0,0.0,0.0,-0.0190061703324317,60.0,24.87273597717285,0.0,-9.731115113709168e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353881835937,0.0,0.0,0.0001121233581216,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334045410156,0.0,0.0,0.0001357821893179,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385314941406,0.0,0.0,8.720708137843758e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319091796875,0.0,0.0,0.0001180714243673,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282470703125,0.0,0.0,0.0005600716685876,286.2665710449219,294.1499938964844,300.9794311523437,297.29522705078125,300.65740966796875,300.9806823730469,286.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946795275434,2.8630656956352144e-08,0.0011946508893743,-0.0738771259784698,0.0,0.0,0.0,-0.0190061703324317,60.0,24.87273597717285,0.0,-9.731115113709168e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296203613281,0.0,0.0,0.0001121879831771,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276672363281,0.0,0.0,0.000135860449518,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33270263671875,0.0,0.0,8.725734369363636e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.326171875,0.0,0.0,0.0001181394763989,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226013183594,0.0,0.0,0.0005603945464827,286.25982666015625,294.1499938964844,300.9749450683594,297.29107666015625,300.6640014648437,300.9772644042969,286.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953677749261,2.8711152566529563e-08,0.0011953390203416,-0.0740863680839538,0.0,0.0,0.0,-0.0190460756421089,60.0,24.84197998046875,0.0,-9.742330320250404e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296203613281,0.0,0.0,0.0001121879831771,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276672363281,0.0,0.0,0.000135860449518,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33270263671875,0.0,0.0,8.725734369363636e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.326171875,0.0,0.0,0.0001181394763989,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226013183594,0.0,0.0,0.0005603945464827,286.25982666015625,294.1499938964844,300.9749450683594,297.29107666015625,300.6640014648437,300.9772644042969,286.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953677749261,2.8711152566529563e-08,0.0011953390203416,-0.0740863680839538,0.0,0.0,0.0,-0.0190460756421089,60.0,24.84197998046875,0.0,-9.742330320250404e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32684326171875,0.0,0.0,0.0001122153335018,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249206542969,0.0,0.0,0.0001358935696771,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299255371094,0.0,0.0,8.727861859370023e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0001181682746391,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3198547363281,0.0,0.0,0.0005605312762781,286.2566223144531,294.1499938964844,300.9720153808594,297.28839111328125,300.66717529296875,300.9747009277344,286.4124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956586968153,2.8745215985281906e-08,0.0011956299422308,-0.0741749107837677,0.0,0.0,0.0,-0.0190629605203866,60.0,24.82374382019043,0.0,-9.747078166810753e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240966796875,0.0,0.0,0.0001122409521485,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222045898437,0.0,0.0,0.0001359245943604,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271484375,0.0,0.0,8.729854016564786e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207397460937,0.0,0.0,0.000118195246614,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31719970703125,0.0,0.0,0.0005606592749245,286.2535095214844,294.1499938964844,300.9686279296875,297.2852478027344,300.6702575683594,300.9718017578125,286.4216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959308758378,2.877711757776069e-08,0.0011959021212533,-0.0742578282952308,0.0,0.0,0.0,-0.0190787725150585,60.0,24.804412841796875,0.0,-9.75152616433661e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187561035156,0.0,0.0,0.0001122871908592,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168640136719,0.0,0.0,0.0001359805901302,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217468261719,0.0,0.0,8.733450522413477e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154296875,0.0,0.0,0.0001182439445983,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119201660156,0.0,0.0,0.0005608903593383,286.24737548828125,294.1499938964844,300.9603576660156,297.27764892578125,300.6763000488281,300.96514892578125,286.44000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196424011141,2.883470351378037e-08,0.0011963951401412,-0.074407510459423,0.0,0.0,0.0,-0.0191073231399059,60.0,24.76298141479492,0.0,-9.759556718336172e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187561035156,0.0,0.0,0.0001122871908592,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168640136719,0.0,0.0,0.0001359805901302,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217468261719,0.0,0.0,8.733450522413477e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154296875,0.0,0.0,0.0001182439445983,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119201660156,0.0,0.0,0.0005608903593383,286.24737548828125,294.1499938964844,300.9603576660156,297.27764892578125,300.6763000488281,300.96514892578125,286.44000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196424011141,2.883470351378037e-08,0.0011963951401412,-0.074407510459423,0.0,0.0,0.0,-0.0191073231399059,60.0,24.76298141479492,0.0,-9.759556718336172e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136291503906,0.0,0.0,0.0001123193069361,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0001360194728476,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,8.735948358662426e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,0.0001182777632493,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069152832031,0.0,0.0,0.0005610508960671,286.2416076660156,294.1499938964844,300.95001220703125,297.2680969238281,300.68194580078125,300.9560241699219,286.45831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967660393565,2.8874687529878432e-08,0.0011967371683567,-0.0745114386081695,0.0,0.0,0.0,-0.019127145409584,60.0,24.71361923217773,0.0,-9.765135189354625e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136291503906,0.0,0.0,0.0001123193069361,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0001360194728476,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,8.735948358662426e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,0.0001182777632493,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069152832031,0.0,0.0,0.0005610508960671,286.2416076660156,294.1499938964844,300.95001220703125,297.2680969238281,300.68194580078125,300.9560241699219,286.45831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967660393565,2.8874687529878432e-08,0.0011967371683567,-0.0745114386081695,0.0,0.0,0.0,-0.019127145409584,60.0,24.71361923217773,0.0,-9.765135189354625e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087463378906,0.0,0.0,0.000112344379886,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069152832031,0.0,0.0,0.0001360498281428,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116455078125,0.0,0.0,8.737898315303028e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055114746094,0.0,0.0,0.0001183041531476,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021240234375,0.0,0.0,0.0005611762171611,286.2361755371094,294.1499938964844,300.9363098144531,297.2593994140625,300.6871337890625,300.9440612792969,286.4765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970326304435,2.890588746140565e-08,0.0011970036430284,-0.0745925232768058,0.0,0.0,0.0,-0.0191426109522581,60.0,24.66349220275879,0.0,-9.769488684696628e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087463378906,0.0,0.0,0.000112344379886,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069152832031,0.0,0.0,0.0001360498281428,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116455078125,0.0,0.0,8.737898315303028e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055114746094,0.0,0.0,0.0001183041531476,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021240234375,0.0,0.0,0.0005611762171611,286.2361755371094,294.1499938964844,300.9363098144531,297.2593994140625,300.6871337890625,300.9440612792969,286.4765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970326304435,2.890588746140565e-08,0.0011970036430284,-0.0745925232768058,0.0,0.0,0.0,-0.0191426109522581,60.0,24.66349220275879,0.0,-9.769488684696628e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,0.0001123635083786,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022766113281,0.0,0.0,0.0001360729947919,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30694580078125,0.0,0.0,8.739386248635128e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008728027344,0.0,0.0,0.0001183243002742,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29754638671875,0.0,0.0,0.0005612719105556,286.2310485839844,294.1499938964844,300.9183044433594,297.2543334960937,300.6917419433594,300.9281921386719,286.49481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972361244261,2.892969064305361e-08,0.0011972072534263,-0.0746543928980827,0.0,0.0,0.0,-0.0191544108092784,60.0,24.61717987060547,0.0,-9.77281118252904e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,0.0001123635083786,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022766113281,0.0,0.0,0.0001360729947919,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30694580078125,0.0,0.0,8.739386248635128e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008728027344,0.0,0.0,0.0001183243002742,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29754638671875,0.0,0.0,0.0005612719105556,286.2310485839844,294.1499938964844,300.9183044433594,297.2543334960937,300.6917419433594,300.9281921386719,286.49481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972361244261,2.892969064305361e-08,0.0011972072534263,-0.0746543928980827,0.0,0.0,0.0,-0.0191544108092784,60.0,24.61717987060547,0.0,-9.77281118252904e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30181884765625,0.0,0.0,0.0001123709662351,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,0.0001360820315312,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046875,0.0,0.0,8.739966142456979e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2986755371094,0.0,0.0,0.0001183321510325,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953491210937,0.0,0.0,0.0005613091634586,286.2286682128906,294.1499938964844,300.90777587890625,297.2530822753906,300.6937561035156,300.9184265136719,286.50390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973152868449,2.8938961449398448e-08,0.0011972864158451,-0.0746784880757331,0.0,0.0,0.0,-0.0191590078175067,60.0,24.59646224975586,0.0,-9.77410508085086e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996520996094,0.0,0.0,0.0001123776382883,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978820800781,0.0,0.0,0.0001360901078442,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.302490234375,0.0,0.0,8.740485645830631e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965087890625,0.0,0.0,0.0001183391796075,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.293212890625,0.0,0.0,0.000561342574656,286.226318359375,294.1499938964844,300.89630126953125,297.2525939941406,300.6956481933594,300.9079895019531,286.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973861837759,2.8947264141265805e-08,0.0011973573127761,-0.0747000649571418,0.0,0.0,0.0,-0.0191631224006414,60.0,24.57682991027832,0.0,-9.775263976052885e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953796386719,0.0,0.0,0.0001123887705034,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936096191406,0.0,0.0,0.0001361035829177,298.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,8.741350757190958e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922668457031,0.0,0.0,0.0001183508938993,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890319824219,0.0,0.0,0.0005613982793875,286.2217712402344,294.1499938964844,300.87060546875,297.2538146972656,300.6990661621094,300.88543701171875,286.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975053930655,2.896109485561737e-08,0.0011974764056503,-0.074736014008522,0.0,0.0,0.0,-0.019169982522726,60.0,24.54029083251953,0.0,-9.77719523120868e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953796386719,0.0,0.0,0.0001123887705034,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936096191406,0.0,0.0,0.0001361035829177,298.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,8.741350757190958e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922668457031,0.0,0.0,0.0001183508938993,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890319824219,0.0,0.0,0.0005613982793875,286.2217712402344,294.1499938964844,300.87060546875,297.2538146972656,300.6990661621094,300.88543701171875,286.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975053930655,2.896109485561737e-08,0.0011974764056503,-0.074736014008522,0.0,0.0,0.0,-0.019169982522726,60.0,24.54029083251953,0.0,-9.77719523120868e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0001123947949963,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28961181640625,0.0,0.0,0.0001361108734272,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940979003906,0.0,0.0,8.741819328861311e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882995605469,0.0,0.0,0.0001183572385343,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850952148437,0.0,0.0,0.0005614284891635,286.2176208496094,294.1499938964844,300.8414611816406,297.2577514648437,300.7016296386719,300.858642578125,286.5492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975689558312,2.8968567988840732e-08,0.001197539968416,-0.0747554376721382,0.0,0.0,0.0,-0.0191736854612827,60.0,24.51074409484864,0.0,-9.778238307944777e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0001123947949963,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28961181640625,0.0,0.0,0.0001361108734272,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940979003906,0.0,0.0,8.741819328861311e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882995605469,0.0,0.0,0.0001183572385343,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850952148437,0.0,0.0,0.0005614284891635,286.2176208496094,294.1499938964844,300.8414611816406,297.2577514648437,300.7016296386719,300.858642578125,286.5492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975689558312,2.8968567988840732e-08,0.001197539968416,-0.0747554376721382,0.0,0.0,0.0,-0.0191736854612827,60.0,24.51074409484864,0.0,-9.778238307944777e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875061035156,0.0,0.0,0.0001123977126553,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28582763671875,0.0,0.0,0.0001361144095426,298.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29022216796875,0.0,0.0,8.742046338738874e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845153808594,0.0,0.0,0.0001183603089884,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813720703125,0.0,0.0,0.000561443157494,286.2137145996094,294.1499938964844,300.8092041015625,297.2640991210937,300.7034912109375,300.8289489746094,286.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975999223068,2.8972166887797364e-08,0.0011975709348917,-0.0747647881507873,0.0,0.0,0.0,-0.0191754717379808,60.0,24.48598289489746,0.0,-9.77874066165896e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875061035156,0.0,0.0,0.0001123977126553,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28582763671875,0.0,0.0,0.0001361144095426,298.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29022216796875,0.0,0.0,8.742046338738874e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845153808594,0.0,0.0,0.0001183603089884,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813720703125,0.0,0.0,0.000561443157494,286.2137145996094,294.1499938964844,300.8092041015625,297.2640991210937,300.7034912109375,300.8289489746094,286.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975999223068,2.8972166887797364e-08,0.0011975709348917,-0.0747647881507873,0.0,0.0,0.0,-0.0191754717379808,60.0,24.48598289489746,0.0,-9.77874066165896e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839050292969,0.0,0.0,0.0001123971669585,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,0.0001361137547064,298.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865600585937,0.0,0.0,8.742004138184711e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28094482421875,0.0,0.0,0.0001183597414637,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27783203125,0.0,0.0,0.0005614405381493,286.21014404296875,294.1499938964844,300.77410888671875,297.27252197265625,300.7044372558594,300.7959899902344,286.5854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975937522947,2.897145456870476e-08,0.0011975647648796,-0.0747629404067993,0.0,0.0,0.0,-0.0191751178354024,60.0,24.46665954589844,0.0,-9.778641896218689e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839050292969,0.0,0.0,0.0001123971669585,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,0.0001361137547064,298.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865600585937,0.0,0.0,8.742004138184711e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28094482421875,0.0,0.0,0.0001183597414637,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27783203125,0.0,0.0,0.0005614405381493,286.21014404296875,294.1499938964844,300.77410888671875,297.27252197265625,300.7044372558594,300.7959899902344,286.5854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975937522947,2.897145456870476e-08,0.0011975647648796,-0.0747629404067993,0.0,0.0,0.0,-0.0191751178354024,60.0,24.46665954589844,0.0,-9.778641896218689e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821960449219,0.0,0.0,0.0001123956535593,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2805480957031,0.0,0.0,0.0001361119066132,298.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28485107421875,0.0,0.0,8.741886267671362e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792663574219,0.0,0.0,0.0001183581407531,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27618408203125,0.0,0.0,0.0005614329711534,286.20849609375,294.1499938964844,300.75555419921875,297.27740478515625,300.7045288085937,300.7782897949219,286.5944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975768720731,2.89695449851024e-08,0.0011975478846579,-0.0747579783201217,0.0,0.0,0.0,-0.0191741678863763,60.0,24.45899772644043,0.0,-9.778374732150041e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
