time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705760,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,0.0001123936672229,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789001464844,0.0,0.0,0.0001361095055472,298.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831726074219,0.0,0.0,8.74173128977418e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776184082031,0.0,0.0,0.0001183560452773,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,0.0005614231340587,286.2069091796875,294.1499938964844,300.7364501953125,297.28271484375,300.7044372558594,300.76007080078125,286.6034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975554516538,2.8967054532813563e-08,0.0011975264642387,-0.074751503765583,0.0,0.0,0.0,-0.0191729329526424,60.0,24.452098846435547,0.0,-9.778027276752257e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705820,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773132324219,0.0,0.0,0.0001123883484979,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,0.0001361030590487,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799072265625,0.0,0.0,8.741318015381694e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744445800781,0.0,0.0,0.0001183504427899,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714233398437,0.0,0.0,0.0005613966495729,286.203857421875,294.1499938964844,300.696533203125,297.2943725585937,300.70379638671875,300.7225341796875,286.6214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974992230534,2.8960387865595294e-08,0.0011974702356383,-0.0747341811656951,0.0,0.0,0.0,-0.019169632345438,60.0,24.440114974975582,0.0,-9.777096465768409e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773132324219,0.0,0.0,0.0001123883484979,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,0.0001361030590487,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799072265625,0.0,0.0,8.741318015381694e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744445800781,0.0,0.0,0.0001183504427899,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714233398437,0.0,0.0,0.0005613966495729,286.203857421875,294.1499938964844,300.696533203125,297.2943725585937,300.70379638671875,300.7225341796875,286.6214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974992230534,2.8960387865595294e-08,0.0011974702356383,-0.0747341811656951,0.0,0.0,0.0,-0.019169632345438,60.0,24.440114974975582,0.0,-9.777096465768409e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743225097656,0.0,0.0,0.0001123803449445,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,0.0001360933674732,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768859863281,0.0,0.0,8.74069519340992e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.271484375,0.0,0.0,0.000118342017231,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685241699219,0.0,0.0,0.0005613567773252,286.201171875,294.1499938964844,300.6546325683594,297.3072204589844,300.7020874023437,300.6825256347656,286.639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974130757153,2.895038520023263e-08,0.0011973842047154,-0.0747081786394119,0.0,0.0,0.0,-0.0191646702587604,60.0,24.43189811706543,0.0,-9.775699538749905e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743225097656,0.0,0.0,0.0001123803449445,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,0.0001360933674732,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768859863281,0.0,0.0,8.74069519340992e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.271484375,0.0,0.0,0.000118342017231,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685241699219,0.0,0.0,0.0005613567773252,286.201171875,294.1499938964844,300.6546325683594,297.3072204589844,300.7020874023437,300.6825256347656,286.639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974130757153,2.895038520023263e-08,0.0011973842047154,-0.0747081786394119,0.0,0.0,0.0,-0.0191646702587604,60.0,24.43189811706543,0.0,-9.775699538749905e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715148925781,0.0,0.0,0.0001123707625083,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699584960937,0.0,0.0,0.0001360817550448,298.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740478515625,0.0,0.0,8.739950135350227e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26873779296875,0.0,0.0,0.0001183319254778,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26580810546875,0.0,0.0,0.0005613089888356,286.19873046875,294.1499938964844,300.6110534667969,297.3209533691406,300.6995544433594,300.6407775878906,286.6573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973107466474,2.8938410778778244e-08,0.0011972817592322,-0.0746770575642585,0.0,0.0,0.0,-0.0191587340086698,60.0,24.42597198486328,0.0,-9.774028342235397e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715148925781,0.0,0.0,0.0001123707625083,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699584960937,0.0,0.0,0.0001360817550448,298.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740478515625,0.0,0.0,8.739950135350227e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26873779296875,0.0,0.0,0.0001183319254778,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26580810546875,0.0,0.0,0.0005613089888356,286.19873046875,294.1499938964844,300.6110534667969,297.3209533691406,300.6995544433594,300.6407775878906,286.6573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973107466474,2.8938410778778244e-08,0.0011972817592322,-0.0746770575642585,0.0,0.0,0.0,-0.0191587340086698,60.0,24.42597198486328,0.0,-9.774028342235397e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689208984375,0.0,0.0,0.0001123597321566,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673645019531,0.0,0.0,0.0001360683963866,298.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713928222656,0.0,0.0,8.739092299947515e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26617431640625,0.0,0.0,0.0001183203130494,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633056640625,0.0,0.0,0.000561253982596,286.196533203125,294.1499938964844,300.56610107421875,297.3352966308594,300.6961669921875,300.5973815917969,286.6752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197193050757,2.8924631578775013e-08,0.0011971640633419,-0.0746412426233291,0.0,0.0,0.0,-0.0191519036889076,60.0,24.421934127807617,0.0,-9.772104903049694e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689208984375,0.0,0.0,0.0001123597321566,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673645019531,0.0,0.0,0.0001360683963866,298.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713928222656,0.0,0.0,8.739092299947515e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26617431640625,0.0,0.0,0.0001183203130494,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633056640625,0.0,0.0,0.000561253982596,286.196533203125,294.1499938964844,300.56610107421875,297.3352966308594,300.6961669921875,300.5973815917969,286.6752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197193050757,2.8924631578775013e-08,0.0011971640633419,-0.0746412426233291,0.0,0.0,0.0,-0.0191519036889076,60.0,24.421934127807617,0.0,-9.772104903049694e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,0.0001123537149396,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26617431640625,0.0,0.0,0.0001360611058771,298.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701721191406,0.0,0.0,8.738623728277162e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649841308594,0.0,0.0,0.0001183139684144,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,0.0005612240056507,286.1955871582031,294.1499938964844,300.5431823730469,297.34259033203125,300.69403076171875,300.5750732421875,286.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971285566687,2.8917114036630664e-08,0.0011970996856689,-0.074621707201004,0.0,0.0,0.0,-0.019148176535964,60.0,24.42053985595703,0.0,-9.771055431428977e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665405273437,0.0,0.0,0.0001123475158237,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650146484375,0.0,0.0,0.0001360536116408,298.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690124511719,0.0,0.0,8.738142059883103e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26385498046875,0.0,0.0,0.0001183074418804,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610168457031,0.0,0.0,0.0005611930973827,286.1946716308594,294.1499938964844,300.5200500488281,297.3499450683594,300.6916809082031,300.5525207519531,286.6931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970624327659,2.8909376226238244e-08,0.0011970335617661,-0.0746015906333923,0.0,0.0,0.0,-0.0191443413496017,60.0,24.419357299804688,0.0,-9.769975406470621e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,0.0001123347537941,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628173828125,0.0,0.0,0.0001360381429549,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667236328125,0.0,0.0,8.737148891668767e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616577148437,0.0,0.0,0.0001182939959107,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25885009765625,0.0,0.0,0.000561129359994,286.1930236816406,294.1499938964844,300.4731750488281,297.3646240234375,300.6866149902344,300.5069580078125,286.71099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969263432547,2.8893433423604623e-08,0.0011968974722549,-0.0745601579546928,0.0,0.0,0.0,-0.0191364381462335,60.0,24.41726875305176,0.0,-9.767750697164956e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,0.0001123347537941,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628173828125,0.0,0.0,0.0001360381429549,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667236328125,0.0,0.0,8.737148891668767e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616577148437,0.0,0.0,0.0001182939959107,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25885009765625,0.0,0.0,0.000561129359994,286.1930236816406,294.1499938964844,300.4731750488281,297.3646240234375,300.6866149902344,300.5069580078125,286.71099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969263432547,2.8893433423604623e-08,0.0011968974722549,-0.0745601579546928,0.0,0.0,0.0,-0.0191364381462335,60.0,24.41726875305176,0.0,-9.767750697164956e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26226806640625,0.0,0.0,0.0001123214969993,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607727050781,0.0,0.0,0.0001360220921924,298.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646484375,0.0,0.0,8.736118616070598e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,0.000118280040624,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568664550781,0.0,0.0,0.0005610632942989,286.19158935546875,294.1499938964844,300.42578125,297.37908935546875,300.68072509765625,300.4605712890625,286.7288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196785015054,2.8876888436002452e-08,0.0011967561440542,-0.0745171532034874,0.0,0.0,0.0,-0.0191282369196414,60.0,24.41523170471192,0.0,-9.765442143816473e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26226806640625,0.0,0.0,0.0001123214969993,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607727050781,0.0,0.0,0.0001360220921924,298.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646484375,0.0,0.0,8.736118616070598e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,0.000118280040624,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568664550781,0.0,0.0,0.0005610632942989,286.19158935546875,294.1499938964844,300.42578125,297.37908935546875,300.68072509765625,300.4605712890625,286.7288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196785015054,2.8876888436002452e-08,0.0011967561440542,-0.0745171532034874,0.0,0.0,0.0,-0.0191282369196414,60.0,24.41523170471192,0.0,-9.765442143816473e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603759765625,0.0,0.0,0.000112308152893,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589111328125,0.0,0.0,0.0001360059250146,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627258300781,0.0,0.0,8.735080336919054e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577819824219,0.0,0.0,0.0001182659907499,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25506591796875,0.0,0.0,0.0005609967047348,286.1903991699219,294.1499938964844,300.378173828125,297.3930969238281,300.6740417480469,300.4136962890625,286.7466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966426391154,2.886022620884887e-08,0.0011966137681156,-0.074473850429058,0.0,0.0,0.0,-0.0191199779510498,60.0,24.412776947021484,0.0,-9.763117247985065e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603759765625,0.0,0.0,0.000112308152893,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589111328125,0.0,0.0,0.0001360059250146,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627258300781,0.0,0.0,8.735080336919054e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577819824219,0.0,0.0,0.0001182659907499,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25506591796875,0.0,0.0,0.0005609967047348,286.1903991699219,294.1499938964844,300.378173828125,297.3930969238281,300.6740417480469,300.4136962890625,286.7466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966426391154,2.886022620884887e-08,0.0011966137681156,-0.074473850429058,0.0,0.0,0.0,-0.0191199779510498,60.0,24.412776947021484,0.0,-9.763117247985065e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586669921875,0.0,0.0,0.0001122950925491,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572326660156,0.0,0.0,0.0001359901070827,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.260986328125,0.0,0.0,8.734064613236114e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,0.000118252231914,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2534484863281,0.0,0.0,0.0005609315703622,286.1894226074219,294.1499938964844,300.3305969238281,297.4063720703125,300.66656494140625,300.3665466308594,286.76446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965031735599,2.8843919253063177e-08,0.00119647430256,-0.0744314640760421,0.0,0.0,0.0,-0.0191118940711021,60.0,24.40938186645508,0.0,-9.760842090145161e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586669921875,0.0,0.0,0.0001122950925491,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572326660156,0.0,0.0,0.0001359901070827,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.260986328125,0.0,0.0,8.734064613236114e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,0.000118252231914,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2534484863281,0.0,0.0,0.0005609315703622,286.1894226074219,294.1499938964844,300.3305969238281,297.4063720703125,300.66656494140625,300.3665466308594,286.76446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965031735599,2.8843919253063177e-08,0.00119647430256,-0.0744314640760421,0.0,0.0,0.0,-0.0191118940711021,60.0,24.40938186645508,0.0,-9.760842090145161e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579040527344,0.0,0.0,0.0001122888861573,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565002441406,0.0,0.0,0.0001359825837425,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,8.733581489650533e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25537109375,0.0,0.0,0.0001182456981041,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527160644531,0.0,0.0,0.0005609006038866,286.1890563964844,294.1499938964844,300.30694580078125,297.4126892089844,300.6624755859375,300.343017578125,286.7733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964369332417,2.883616723181604e-08,0.0011964081786572,-0.0744113102555275,0.0,0.0,0.0,-0.0191080514341592,60.0,24.406944274902344,0.0,-9.759760644101337e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572021484375,0.0,0.0,0.0001122828616644,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557678222656,0.0,0.0,0.000135975293233,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25946044921875,0.0,0.0,8.733112917980179e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546691894531,0.0,0.0,0.0001182393534691,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520446777344,0.0,0.0,0.000560870510526,286.18878173828125,294.1499938964844,300.28338623046875,297.418701171875,300.6581726074219,300.31951904296875,286.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963726719841,2.8828646136958014e-08,0.0011963439173996,-0.0743917673826217,0.0,0.0,0.0,-0.0191043224185705,60.0,24.404146194458008,0.0,-9.758711883023353e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.255859375,0.0,0.0,0.0001122713365475,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25445556640625,0.0,0.0,0.0001359613379463,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580871582031,0.0,0.0,8.732217247597873e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.0001182272171718,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507629394531,0.0,0.0,0.0005608130595646,286.18829345703125,294.1499938964844,300.2368469238281,297.4298400878906,300.6492004394531,300.2727355957031,286.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962496209889,2.8814255870202032e-08,0.0011962207499891,-0.0743543654680252,0.0,0.0,0.0,-0.0190971884876489,60.0,24.39759826660156,0.0,-9.75670459979483e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.255859375,0.0,0.0,0.0001122713365475,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25445556640625,0.0,0.0,0.0001359613379463,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580871582031,0.0,0.0,8.732217247597873e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.0001182272171718,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507629394531,0.0,0.0,0.0005608130595646,286.18829345703125,294.1499938964844,300.2368469238281,297.4298400878906,300.6492004394531,300.2727355957031,286.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962496209889,2.8814255870202032e-08,0.0011962207499891,-0.0743543654680252,0.0,0.0,0.0,-0.0190971884876489,60.0,24.39759826660156,0.0,-9.75670459979483e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25469970703125,0.0,0.0,0.0001122613684856,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532958984375,0.0,0.0,0.0001359492598567,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25689697265625,0.0,0.0,8.731441630516201e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522277832031,0.0,0.0,0.000118216710689,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24969482421875,0.0,0.0,0.0005607633502222,286.18804931640625,294.1499938964844,300.1911926269531,297.4395751953125,300.6394958496094,300.2266540527344,286.8177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961431009694,2.880180005604416e-08,0.0011961142299696,-0.0743219852447509,0.0,0.0,0.0,-0.0190910138189792,60.0,24.388124465942383,0.0,-9.754967322805896e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25469970703125,0.0,0.0,0.0001122613684856,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532958984375,0.0,0.0,0.0001359492598567,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25689697265625,0.0,0.0,8.731441630516201e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522277832031,0.0,0.0,0.000118216710689,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24969482421875,0.0,0.0,0.0005607633502222,286.18804931640625,294.1499938964844,300.1911926269531,297.4395751953125,300.6394958496094,300.2266540527344,286.8177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961431009694,2.880180005604416e-08,0.0011961142299696,-0.0743219852447509,0.0,0.0,0.0,-0.0190910138189792,60.0,24.388124465942383,0.0,-9.754967322805896e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536926269531,0.0,0.0,0.0001122532048611,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523498535156,0.0,0.0,0.0001359393791062,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.255859375,0.0,0.0,8.730806439416483e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25128173828125,0.0,0.0,0.000118208117783,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.248779296875,0.0,0.0,0.0005607226630672,286.1880187988281,294.1499938964844,300.14678955078125,297.4476928710937,300.6291198730469,300.1814880371094,286.83551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960559058934,2.879160199142916e-08,0.0011960270348936,-0.0742954760789871,0.0,0.0,0.0,-0.0190859586000442,60.0,24.37549591064453,0.0,-9.75354552679164e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536926269531,0.0,0.0,0.0001122532048611,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523498535156,0.0,0.0,0.0001359393791062,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.255859375,0.0,0.0,8.730806439416483e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25128173828125,0.0,0.0,0.000118208117783,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.248779296875,0.0,0.0,0.0005607226630672,286.1880187988281,294.1499938964844,300.14678955078125,297.4476928710937,300.6291198730469,300.1814880371094,286.83551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960559058934,2.879160199142916e-08,0.0011960270348936,-0.0742954760789871,0.0,0.0,0.0,-0.0190859586000442,60.0,24.37549591064453,0.0,-9.75354552679164e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528991699219,0.0,0.0,0.000112247216748,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515563964844,0.0,0.0,0.0001359321177005,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,8.730340778129175e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505187988281,0.0,0.0,0.0001182018168037,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,0.0005606928025372,286.1882629394531,294.1499938964844,300.1038818359375,297.4539794921875,300.6181030273437,300.1376037597656,286.85321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959917610511,2.8784111094637413e-08,0.0011959630064666,-0.0742760077118873,0.0,0.0,0.0,-0.0190822444856166,60.0,24.359251022338867,0.0,-9.752501028970073e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528991699219,0.0,0.0,0.000112247216748,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515563964844,0.0,0.0,0.0001359321177005,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,8.730340778129175e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505187988281,0.0,0.0,0.0001182018168037,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,0.0005606928025372,286.1882629394531,294.1499938964844,300.1038818359375,297.4539794921875,300.6181030273437,300.1376037597656,286.85321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959917610511,2.8784111094637413e-08,0.0011959630064666,-0.0742760077118873,0.0,0.0,0.0,-0.0190822444856166,60.0,24.359251022338867,0.0,-9.752501028970073e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0001122454923461,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2512512207031,0.0,0.0,0.0001359300367766,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25469970703125,0.0,0.0,8.730206900509074e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502136230469,0.0,0.0,0.0001181999978143,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24774169921875,0.0,0.0,0.000560684246011,286.1884765625,294.1499938964844,300.0830993652344,297.45635986328125,300.6122741699219,300.1164245605469,286.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959733674302,2.8781943939293345e-08,0.0011959444964304,-0.074270375072956,0.0,0.0,0.0,-0.0190811716020107,60.0,24.34907341003418,0.0,-9.752199048307376e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522888183594,0.0,0.0,0.0001122442845371,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509765625,0.0,0.0,0.0001359285670332,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544250488281,0.0,0.0,8.73011231306009e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499694824219,0.0,0.0,0.0001181987245217,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475280761719,0.0,0.0,0.000560678250622,286.18878173828125,294.1499938964844,300.06280517578125,297.4582214355469,300.6063232421875,300.0956420898437,286.87091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959604453295,2.878042515419565e-08,0.001195931690745,-0.0742664262652397,0.0,0.0,0.0,-0.0190804172307252,60.0,24.338008880615234,0.0,-9.751986596029385e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518615722656,0.0,0.0,0.0001122433022828,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25054931640625,0.0,0.0,0.0001359273737762,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539367675781,0.0,0.0,8.730035915505141e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2495422363281,0.0,0.0,0.0001181976840598,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24713134765625,0.0,0.0,0.0005606734193861,286.189453125,294.1499938964844,300.0238037109375,297.4602355957031,300.5941467285156,300.0549621582031,286.8885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959496187046,2.8779172822623884e-08,0.0011959207477048,-0.0742631778120994,0.0,0.0,0.0,-0.0190797969698905,60.0,24.31367874145508,0.0,-9.751812513059124e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518615722656,0.0,0.0,0.0001122433022828,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25054931640625,0.0,0.0,0.0001359273737762,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539367675781,0.0,0.0,8.730035915505141e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2495422363281,0.0,0.0,0.0001181976840598,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24713134765625,0.0,0.0,0.0005606734193861,286.189453125,294.1499938964844,300.0238037109375,297.4602355957031,300.5941467285156,300.0549621582031,286.8885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959496187046,2.8779172822623884e-08,0.0011959207477048,-0.0742631778120994,0.0,0.0,0.0,-0.0190797969698905,60.0,24.31367874145508,0.0,-9.751812513059124e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515869140625,0.0,0.0,0.000112246183562,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25030517578125,0.0,0.0,0.0001359308662358,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536315917969,0.0,0.0,8.730260742595419e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24932861328125,0.0,0.0,0.0001182007181341,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469482421875,0.0,0.0,0.000560687854886,286.1903991699219,294.1499938964844,299.9871826171875,297.4598083496094,300.5814514160156,300.0166015625,286.90625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959800031036,2.8782737970800564e-08,0.0011959512485191,-0.0742724388837814,0.0,0.0,0.0,-0.0190815646201372,60.0,24.28351402282715,0.0,-9.752309892974156e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515869140625,0.0,0.0,0.000112246183562,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25030517578125,0.0,0.0,0.0001359308662358,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536315917969,0.0,0.0,8.730260742595419e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24932861328125,0.0,0.0,0.0001182007181341,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469482421875,0.0,0.0,0.000560687854886,286.1903991699219,294.1499938964844,299.9871826171875,297.4598083496094,300.5814514160156,300.0166015625,286.90625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959800031036,2.8782737970800564e-08,0.0011959512485191,-0.0742724388837814,0.0,0.0,0.0,-0.0190815646201372,60.0,24.28351402282715,0.0,-9.752309892974156e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,0.000112252710096,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.250244140625,0.0,0.0,0.0001359387679258,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535095214844,0.0,0.0,8.730767876841128e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,0.0001182075939141,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469177246094,0.0,0.0,0.0005607205675914,286.1915588378906,294.1499938964844,299.9532470703125,297.45672607421875,300.5682983398437,299.98077392578125,286.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960493866354,2.8790845263415576e-08,0.0011960205156356,-0.0742935091257095,0.0,0.0,0.0,-0.0190855823457241,60.0,24.24770736694336,0.0,-9.753439655924012e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,0.000112252710096,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.250244140625,0.0,0.0,0.0001359387679258,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535095214844,0.0,0.0,8.730767876841128e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,0.0001182075939141,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469177246094,0.0,0.0,0.0005607205675914,286.1915588378906,294.1499938964844,299.9532470703125,297.45672607421875,300.5682983398437,299.98077392578125,286.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960493866354,2.8790845263415576e-08,0.0011960205156356,-0.0742935091257095,0.0,0.0,0.0,-0.0190855823457241,60.0,24.24770736694336,0.0,-9.753439655924012e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515869140625,0.0,0.0,0.0001122632311307,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503662109375,0.0,0.0,0.0001359515008516,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535705566406,0.0,0.0,8.731585694476962e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493896484375,0.0,0.0,0.0001182186679216,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471008300781,0.0,0.0,0.0005607731873169,286.19293212890625,294.1499938964844,299.9222412109375,297.4508361816406,300.5548095703125,299.9477233886719,286.9415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961611453443,2.8803924578824084e-08,0.0011961323907598,-0.0743275061249733,0.0,0.0,0.0,-0.0190920662134885,60.0,24.205856323242188,0.0,-9.755263619126708e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515869140625,0.0,0.0,0.0001122632311307,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503662109375,0.0,0.0,0.0001359515008516,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535705566406,0.0,0.0,8.731585694476962e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493896484375,0.0,0.0,0.0001182186679216,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471008300781,0.0,0.0,0.0005607731873169,286.19293212890625,294.1499938964844,299.9222412109375,297.4508361816406,300.5548095703125,299.9477233886719,286.9415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961611453443,2.8803924578824084e-08,0.0011961323907598,-0.0743275061249733,0.0,0.0,0.0,-0.0190920662134885,60.0,24.205856323242188,0.0,-9.755263619126708e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
