time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708100,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.251708984375,0.0,0.0,0.0001122703615692,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25048828125,0.0,0.0,0.0001359601301373,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536926269531,0.0,0.0,8.732140850042924e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2495422363281,0.0,0.0,0.0001182261767098,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24725341796875,0.0,0.0,0.0005608088104054,286.1937255859375,294.1499938964844,299.907958984375,297.44677734375,300.54791259765625,299.9324951171875,286.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962370481342,2.8812795704880045e-08,0.0011962082935497,-0.0743505656719207,0.0,0.0,0.0,-0.019096465781331,60.0,24.18210792541504,0.0,-9.756501384572402e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708160,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518920898437,0.0,0.0,0.0001122784378821,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,0.0001359699090244,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538452148437,0.0,0.0,8.732768765185028e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497253417969,0.0,0.0,0.0001182346750283,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474365234375,0.0,0.0,0.0005608492065221,286.194580078125,294.1499938964844,299.89453125,297.4419250488281,300.5409545898437,299.9179992675781,286.9591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196323079057,2.882284810823421e-08,0.0011962943244725,-0.0743766948580741,0.0,0.0,0.0,-0.0191014483571052,60.0,24.156869888305664,0.0,-9.757903285390057e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523498535156,0.0,0.0,0.0001122970352298,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511291503906,0.0,0.0,0.0001359924353891,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542724609375,0.0,0.0,8.734215225558728e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502136230469,0.0,0.0,0.0001182542619062,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479553222656,0.0,0.0,0.0005609421641565,286.1964111328125,294.1499938964844,299.870361328125,297.42974853515625,300.52691650390625,299.8910217285156,286.97674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965208686888,2.8845999366922115e-08,0.001196491997689,-0.0744368731975555,0.0,0.0,0.0,-0.0191129241138696,60.0,24.10219955444336,0.0,-9.76113270212409e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523498535156,0.0,0.0,0.0001122970352298,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511291503906,0.0,0.0,0.0001359924353891,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542724609375,0.0,0.0,8.734215225558728e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502136230469,0.0,0.0,0.0001182542619062,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479553222656,0.0,0.0,0.0005609421641565,286.1964111328125,294.1499938964844,299.870361328125,297.42974853515625,300.52691650390625,299.8910217285156,286.97674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965208686888,2.8845999366922115e-08,0.001196491997689,-0.0744368731975555,0.0,0.0,0.0,-0.0191129241138696,60.0,24.10219955444336,0.0,-9.76113270212409e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529602050781,0.0,0.0,0.0001123196489061,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25177001953125,0.0,0.0,0.0001360198220936,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548828125,0.0,0.0,8.735974552109838e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508544921875,0.0,0.0,0.0001182780761155,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486572265625,0.0,0.0,0.000561055203434,286.198486328125,294.1499938964844,299.8500061035156,297.4141540527344,300.51275634765625,299.8678283691406,286.99432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967616155743,2.8874158175540288e-08,0.0011967327445745,-0.0745100602507591,0.0,0.0,0.0,-0.019126882776618,60.0,24.039764404296875,0.0,-9.765061292910104e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529602050781,0.0,0.0,0.0001123196489061,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25177001953125,0.0,0.0,0.0001360198220936,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548828125,0.0,0.0,8.735974552109838e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508544921875,0.0,0.0,0.0001182780761155,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486572265625,0.0,0.0,0.000561055203434,286.198486328125,294.1499938964844,299.8500061035156,297.4141540527344,300.51275634765625,299.8678283691406,286.99432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967616155743,2.8874158175540288e-08,0.0011967327445745,-0.0745100602507591,0.0,0.0,0.0,-0.019126882776618,60.0,24.039764404296875,0.0,-9.765061292910104e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537536621094,0.0,0.0,0.0001123373513109,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.0,0.0,0.0001360412570647,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2556457519531,0.0,0.0,8.737351163290441e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,0.0001182967171189,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24951171875,0.0,0.0,0.0005611437372863,286.20074462890625,294.1499938964844,299.8334655761719,297.3971862792969,300.49853515625,299.84820556640625,287.01190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969502083957,2.8896192105776208e-08,0.0011969213373959,-0.0745673328638076,0.0,0.0,0.0,-0.0191378071904182,60.0,23.970983505249023,0.0,-9.768135811327738e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537536621094,0.0,0.0,0.0001123373513109,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.0,0.0,0.0001360412570647,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2556457519531,0.0,0.0,8.737351163290441e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,0.0001182967171189,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24951171875,0.0,0.0,0.0005611437372863,286.20074462890625,294.1499938964844,299.8334655761719,297.3971862792969,300.49853515625,299.84820556640625,287.01190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969502083957,2.8896192105776208e-08,0.0011969213373959,-0.0745673328638076,0.0,0.0,0.0,-0.0191378071904182,60.0,23.970983505249023,0.0,-9.768135811327738e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547302246094,0.0,0.0,0.0001123318143072,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535705566406,0.0,0.0,0.0001360345486318,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,8.736920426599681e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.252685546875,0.0,0.0,0.0001182908818009,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25054931640625,0.0,0.0,0.0005611160886473,286.2032470703125,294.1499938964844,299.8203430175781,297.3810119628906,300.4843444824219,299.8324279785156,287.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968909529969,2.8889267866816223e-08,0.001196862081997,-0.0745493322610855,0.0,0.0,0.0,-0.0191343743354082,60.0,23.89801025390625,0.0,-9.767169473207105e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547302246094,0.0,0.0,0.0001123318143072,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535705566406,0.0,0.0,0.0001360345486318,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,8.736920426599681e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.252685546875,0.0,0.0,0.0001182908818009,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25054931640625,0.0,0.0,0.0005611160886473,286.2032470703125,294.1499938964844,299.8203430175781,297.3810119628906,300.4843444824219,299.8324279785156,287.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968909529969,2.8889267866816223e-08,0.001196862081997,-0.0745493322610855,0.0,0.0,0.0,-0.0191343743354082,60.0,23.89801025390625,0.0,-9.767169473207105e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,0.0001123210095101,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.254150390625,0.0,0.0,0.00013602146646,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571105957031,0.0,0.0,8.736080053495243e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532653808594,0.0,0.0,0.0001182795022032,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511291503906,0.0,0.0,0.0005610621883533,286.20458984375,294.1499938964844,299.81500244140625,297.3731689453125,300.4772644042969,299.8258972167969,287.0382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967753525823,2.8875788871118857e-08,0.0011967464815825,-0.0745142996311187,0.0,0.0,0.0,-0.0191276911646127,60.0,23.86029624938965,0.0,-9.765288666585549e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558898925781,0.0,0.0,0.0001123058391385,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547607421875,0.0,0.0,0.0001360030873911,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577209472656,0.0,0.0,8.734899893170223e-05,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538757324219,0.0,0.0,0.0001182635314762,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25177001953125,0.0,0.0,0.0005609864601865,286.2059631347656,294.1499938964844,299.8103942871094,297.36553955078125,300.4702453613281,299.82012939453125,287.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966135352849,2.8856872447136084e-08,0.0011965846642851,-0.0744651332497596,0.0,0.0,0.0,-0.0191183127462863,60.0,23.82199478149414,0.0,-9.762649710864937e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572021484375,0.0,0.0,0.0001122628891607,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560729980469,0.0,0.0,0.0001359510788461,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590026855469,0.0,0.0,8.731559501029551e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552185058594,0.0,0.0,0.0001182182968477,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2531433105469,0.0,0.0,0.000560771964956,286.2088928222656,294.1499938964844,299.80340576171875,297.3507080078125,300.4562683105469,299.810546875,287.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961563723161,2.8803324170212363e-08,0.0011961276177316,-0.0743259489536285,0.0,0.0,0.0,-0.0190917700529098,60.0,23.743804931640625,0.0,-9.755179775083889e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572021484375,0.0,0.0,0.0001122628891607,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560729980469,0.0,0.0,0.0001359510788461,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590026855469,0.0,0.0,8.731559501029551e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552185058594,0.0,0.0,0.0001182182968477,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2531433105469,0.0,0.0,0.000560771964956,286.2088928222656,294.1499938964844,299.80340576171875,297.3507080078125,300.4562683105469,299.810546875,287.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961563723161,2.8803324170212363e-08,0.0011961276177316,-0.0743259489536285,0.0,0.0,0.0,-0.0190917700529098,60.0,23.743804931640625,0.0,-9.755179775083889e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586975097656,0.0,0.0,0.0001121995665016,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575988769531,0.0,0.0,0.0001358743902528,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,8.72663440532051e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,0.0001181516199721,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25469970703125,0.0,0.0,0.0005604557227343,286.2120056152344,294.1499938964844,299.799072265625,297.33648681640625,300.4425354003906,299.8041076660156,287.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954813962802,2.8724389977696774e-08,0.0011954526416957,-0.0741207748651504,0.0,0.0,0.0,-0.0190526396036148,60.0,23.66305160522461,0.0,-9.744174889192436e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586975097656,0.0,0.0,0.0001121995665016,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575988769531,0.0,0.0,0.0001358743902528,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,8.72663440532051e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,0.0001181516199721,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25469970703125,0.0,0.0,0.0005604557227343,286.2120056152344,294.1499938964844,299.799072265625,297.33648681640625,300.4425354003906,299.8041076660156,287.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954813962802,2.8724389977696774e-08,0.0011954526416957,-0.0741207748651504,0.0,0.0,0.0,-0.0190526396036148,60.0,23.66305160522461,0.0,-9.744174889192436e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.259521484375,0.0,0.0,0.0001121603490901,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584533691406,0.0,0.0,0.0001358268928015,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26129150390625,0.0,0.0,8.723584323888645e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575988769531,0.0,0.0,0.0001181103216367,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25555419921875,0.0,0.0,0.0005602598539553,286.2137145996094,294.1499938964844,299.7978210449219,297.32928466796875,300.4354553222656,299.80181884765625,287.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950631160289,2.8675504637476482e-08,0.0011950344778597,-0.0739937052130699,0.0,0.0,0.0,-0.0190284047275781,60.0,23.620269775390625,0.0,-9.737362915984704e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603454589844,0.0,0.0,0.0001121209425036,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,0.0001357791770715,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620849609375,0.0,0.0,8.720518962945789e-05,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,0.0001180688195745,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25640869140625,0.0,0.0,0.0005600629956461,286.21533203125,294.1499938964844,299.7972106933594,297.3227844238281,300.42901611328125,299.80010986328125,287.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194643555209,2.8626381265439704e-08,0.0011946149170398,-0.0738660022616386,0.0,0.0,0.0,-0.0190040543675422,60.0,23.580385208129883,0.0,-9.730519678896601e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621765136719,0.0,0.0,0.0001120251035899,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611083984375,0.0,0.0,0.0001356631109956,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638854980469,0.0,0.0,8.71306547196582e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26025390625,0.0,0.0,0.0001179679020424,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582702636719,0.0,0.0,0.0005595844122581,286.2188415527344,294.1499938964844,299.7975158691406,297.3095397949219,300.4158020019531,299.7986755371094,287.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936222435906,2.8506931926131084e-08,0.0011935937218368,-0.0735554918646812,0.0,0.0,0.0,-0.018944839015603,60.0,23.49552154541016,0.0,-9.713889426166132e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621765136719,0.0,0.0,0.0001120251035899,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611083984375,0.0,0.0,0.0001356631109956,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638854980469,0.0,0.0,8.71306547196582e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26025390625,0.0,0.0,0.0001179679020424,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582702636719,0.0,0.0,0.0005595844122581,286.2188415527344,294.1499938964844,299.7975158691406,297.3095397949219,300.4158020019531,299.7986755371094,287.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936222435906,2.8506931926131084e-08,0.0011935937218368,-0.0735554918646812,0.0,0.0,0.0,-0.018944839015603,60.0,23.49552154541016,0.0,-9.713889426166132e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631225585937,0.0,0.0,0.0001119719163398,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620849609375,0.0,0.0,0.0001355987042188,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26483154296875,0.0,0.0,8.708928362466395e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2612609863281,0.0,0.0,0.0001179118917207,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25927734375,0.0,0.0,0.000559318694286,286.220703125,294.1499938964844,299.7984313964844,297.30303955078125,300.4093322753906,299.7987670898437,287.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193055184558,2.8440636512527817e-08,0.0011930266628041,-0.0733831375837326,0.0,0.0,0.0,-0.0189119726419448,60.0,23.45240592956543,0.0,-9.704665870913233e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26416015625,0.0,0.0,0.0001119152511819,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630920410156,0.0,0.0,0.0001355300773866,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658386230469,0.0,0.0,8.704521314939484e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26226806640625,0.0,0.0,0.0001178522215923,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,0.0005590356886386,286.2225952148437,294.1499938964844,299.7998046875,297.2966613769531,300.4029541015625,299.7993469238281,287.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924513382837,2.837001389366378e-08,0.0011924229329451,-0.0731995329260826,0.0,0.0,0.0,-0.0188769623637199,60.0,23.40882682800293,0.0,-9.694844749219557e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26629638671875,0.0,0.0,0.0001117923093261,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652587890625,0.0,0.0,0.0001353811967419,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679443359375,0.0,0.0,8.694958523847163e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644348144531,0.0,0.0,0.0001177227532025,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26251220703125,0.0,0.0,0.0005584216560237,286.2265014648437,294.1499938964844,299.8038024902344,297.2841186523437,300.3904113769531,299.8017883300781,287.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911415494978,2.82167800236266e-08,0.0011911133769899,-0.0728011280298233,0.0,0.0,0.0,-0.0188010018318891,60.0,23.320356369018555,0.0,-9.673552625599768e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26629638671875,0.0,0.0,0.0001117923093261,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652587890625,0.0,0.0,0.0001353811967419,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679443359375,0.0,0.0,8.694958523847163e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644348144531,0.0,0.0,0.0001177227532025,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26251220703125,0.0,0.0,0.0005584216560237,286.2265014648437,294.1499938964844,299.8038024902344,297.2841186523437,300.3904113769531,299.8017883300781,287.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911415494978,2.82167800236266e-08,0.0011911133769899,-0.0728011280298233,0.0,0.0,0.0,-0.0188010018318891,60.0,23.320356369018555,0.0,-9.673552625599768e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685852050781,0.0,0.0,0.0001116565181291,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,0.0001352167455479,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702331542969,0.0,0.0,8.684396743774414e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26678466796875,0.0,0.0,0.0001175797515315,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.264892578125,0.0,0.0,0.0005577434203587,286.2305908203125,294.1499938964844,299.80926513671875,297.2718505859375,300.3782958984375,299.80596923828125,287.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896945070475,2.80475358493959e-08,0.0011896664509549,-0.072361059486866,0.0,0.0,0.0,-0.0187171027064323,60.0,23.23007202148437,0.0,-9.650063503841012e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685852050781,0.0,0.0,0.0001116565181291,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,0.0001352167455479,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702331542969,0.0,0.0,8.684396743774414e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26678466796875,0.0,0.0,0.0001175797515315,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.264892578125,0.0,0.0,0.0005577434203587,286.2305908203125,294.1499938964844,299.80926513671875,297.2718505859375,300.3782958984375,299.80596923828125,287.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896945070475,2.80475358493959e-08,0.0011896664509549,-0.072361059486866,0.0,0.0,0.0,-0.0187171027064323,60.0,23.23007202148437,0.0,-9.650063503841012e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27105712890625,0.0,0.0,0.0001115103223128,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2700500488281,0.0,0.0,0.0001350397069472,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726745605469,0.0,0.0,8.673025877214968e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2692565917969,0.0,0.0,0.0001174257995444,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26739501953125,0.0,0.0,0.0005570132052525,286.2348937988281,294.1499938964844,299.8159484863281,297.259765625,300.3665771484375,299.8114929199219,287.18634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881367536261,2.7865329599308097e-08,0.0011881088139489,-0.071887232363224,0.0,0.0,0.0,-0.0186267755925655,60.0,23.13825416564941,0.0,-9.624806551755682e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27105712890625,0.0,0.0,0.0001115103223128,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2700500488281,0.0,0.0,0.0001350397069472,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726745605469,0.0,0.0,8.673025877214968e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2692565917969,0.0,0.0,0.0001174257995444,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26739501953125,0.0,0.0,0.0005570132052525,286.2348937988281,294.1499938964844,299.8159484863281,297.259765625,300.3665771484375,299.8114929199219,287.18634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881367536261,2.7865329599308097e-08,0.0011881088139489,-0.071887232363224,0.0,0.0,0.0,-0.0186267755925655,60.0,23.13825416564941,0.0,-9.624806551755682e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.273681640625,0.0,0.0,0.0001113543330575,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726745605469,0.0,0.0,0.0001348507939837,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752685546875,0.0,0.0,8.660893945489079e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719116210937,0.0,0.0,0.0001172615375253,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27008056640625,0.0,0.0,0.0005562340375036,286.2393493652344,294.1499938964844,299.8236083984375,297.247802734375,300.35528564453125,299.8182067871094,287.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864744592458,2.767092155409045e-08,0.0011864468688145,-0.0713816285133361,0.0,0.0,0.0,-0.0185304004698991,60.0,23.04486846923828,0.0,-9.597894745638769e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.273681640625,0.0,0.0,0.0001113543330575,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726745605469,0.0,0.0,0.0001348507939837,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752685546875,0.0,0.0,8.660893945489079e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719116210937,0.0,0.0,0.0001172615375253,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27008056640625,0.0,0.0,0.0005562340375036,286.2393493652344,294.1499938964844,299.8236083984375,297.247802734375,300.35528564453125,299.8182067871094,287.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864744592458,2.767092155409045e-08,0.0011864468688145,-0.0713816285133361,0.0,0.0,0.0,-0.0185304004698991,60.0,23.04486846923828,0.0,-9.597894745638769e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2750549316406,0.0,0.0,0.0001112733807531,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740478515625,0.0,0.0,0.0001347527722828,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.276611328125,0.0,0.0,8.654598059365526e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732849121094,0.0,0.0,0.0001171762924059,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714538574219,0.0,0.0,0.0005558297270908,286.2416381835937,294.1499938964844,299.8277282714844,297.2418518066406,300.34979248046875,299.8219299316406,287.2122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856117052957,2.757003336739672e-08,0.0011855841148644,-0.0711192265152931,0.0,0.0,0.0,-0.0184803865849971,60.0,22.997690200805664,0.0,-9.58394466010759e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764587402344,0.0,0.0,0.0001111905949073,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,0.0001346525095868,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27801513671875,0.0,0.0,8.648158836876974e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27471923828125,0.0,0.0,0.0001170891191577,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728881835937,0.0,0.0,0.0005554162198677,286.2439880371094,294.1499938964844,299.8320007324219,297.23590087890625,300.3443908691406,299.8258361816406,287.2208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847296264022,2.7466859009450686e-08,0.0011847021523863,-0.0708508566021919,0.0,0.0,0.0,-0.0184292402118444,60.0,22.950159072875977,0.0,-9.569687620114564e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27935791015625,0.0,0.0,0.0001110259763663,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,0.0001344531483482,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809143066406,0.0,0.0,8.635354606667534e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27764892578125,0.0,0.0,0.0001169157549156,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27587890625,0.0,0.0,0.0005545939784497,286.2488098144531,294.1499938964844,299.84088134765625,297.2239990234375,300.3339538574219,299.8341064453125,287.2380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829754803329,2.7261689794499944e-08,0.0011829482391476,-0.0703171491622924,0.0,0.0,0.0,-0.0183275304734706,60.0,22.85480690002441,0.0,-9.541368939380845e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27935791015625,0.0,0.0,0.0001110259763663,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,0.0001344531483482,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809143066406,0.0,0.0,8.635354606667534e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27764892578125,0.0,0.0,0.0001169157549156,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27587890625,0.0,0.0,0.0005545939784497,286.2488098144531,294.1499938964844,299.84088134765625,297.2239990234375,300.3339538574219,299.8341064453125,287.2380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829754803329,2.7261689794499944e-08,0.0011829482391476,-0.0703171491622924,0.0,0.0,0.0,-0.0183275304734706,60.0,22.85480690002441,0.0,-9.541368939380845e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28240966796875,0.0,0.0,0.0001108623328036,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814636230469,0.0,0.0,0.0001342549803666,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.283935546875,0.0,0.0,8.622626774013042e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807312011719,0.0,0.0,0.0001167434311355,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789611816406,0.0,0.0,0.0005537765682674,286.2537841796875,294.1499938964844,299.8500061035156,297.2120056152344,300.3238525390625,299.84283447265625,287.2552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812309967353,2.7057742713054722e-08,0.0011812038719654,-0.0697865635156631,0.0,0.0,0.0,-0.0182264242321252,60.0,22.75888061523437,0.0,-9.513260579296913e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28240966796875,0.0,0.0,0.0001108623328036,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814636230469,0.0,0.0,0.0001342549803666,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.283935546875,0.0,0.0,8.622626774013042e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807312011719,0.0,0.0,0.0001167434311355,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789611816406,0.0,0.0,0.0005537765682674,286.2537841796875,294.1499938964844,299.8500061035156,297.2120056152344,300.3238525390625,299.84283447265625,287.2552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812309967353,2.7057742713054722e-08,0.0011812038719654,-0.0697865635156631,0.0,0.0,0.0,-0.0182264242321252,60.0,22.75888061523437,0.0,-9.513260579296913e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843322753906,0.0,0.0,0.0001107832795241,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28338623046875,0.0,0.0,0.0001341592433163,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28582763671875,0.0,0.0,8.616478589829057e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826538085937,0.0,0.0,0.0001166601941804,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809143066406,0.0,0.0,0.0005533817457035,286.2568664550781,294.1499938964844,299.8554992675781,297.20477294921875,300.3180236816406,299.8481750488281,287.2655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803891975432,2.6959225962741584e-08,0.0011803623056039,-0.0695302411913871,0.0,0.0,0.0,-0.0181775894016027,60.0,22.70292854309082,0.0,-9.499697029013988e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28564453125,0.0,0.0,0.0001107336356653,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846984863281,0.0,0.0,0.0001340991293545,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2871398925781,0.0,0.0,8.61261723912321e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,0.000116607909149,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,0.000553133781068,286.25897216796875,294.1499938964844,299.859130859375,297.1999206542969,300.3142395019531,299.8517150878906,287.2723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798603227362,2.689735367766844e-08,0.0011798333143815,-0.0693692564964294,0.0,0.0,0.0,-0.0181469172239303,60.0,22.666284561157227,0.0,-9.491184016496845e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890014648437,0.0,0.0,0.0001106176277971,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880859375,0.0,0.0,0.000133958630613,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904663085937,0.0,0.0,8.603594324085861e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.287353515625,0.0,0.0,0.0001164857458206,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28564453125,0.0,0.0,0.0005525543820112,286.2642822265625,294.1499938964844,299.8680114746094,297.1876220703125,300.30499267578125,299.8606262207031,287.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786239920184,2.675276711272545e-08,0.0011785972164943,-0.0689930319786071,0.0,0.0,0.0,-0.0180752389132976,60.0,22.576305389404297,0.0,-9.471305162378485e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
