time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710440,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890014648437,0.0,0.0,0.0001106176277971,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880859375,0.0,0.0,0.000133958630613,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904663085937,0.0,0.0,8.603594324085861e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.287353515625,0.0,0.0,0.0001164857458206,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28564453125,0.0,0.0,0.0005525543820112,286.2642822265625,294.1499938964844,299.8680114746094,297.1876220703125,300.30499267578125,299.8606262207031,287.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786239920184,2.675276711272545e-08,0.0011785972164943,-0.0689930319786071,0.0,0.0,0.0,-0.0180752389132976,60.0,22.576305389404297,0.0,-9.471305162378485e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2907409667969,0.0,0.0,0.0001105609626392,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,0.0001338900183327,298.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922058105469,0.0,0.0,8.59918727655895e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890930175781,0.0,0.0,0.0001164260756922,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28741455078125,0.0,0.0,0.0005522713181562,286.2669982910156,294.1499938964844,299.8722839355469,297.181396484375,300.3005065917969,299.864990234375,287.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780200293287,2.6682148046575094e-08,0.0011779932538047,-0.068809263408184,0.0,0.0,0.0,-0.0180402304977178,60.0,22.531784057617188,0.0,-9.461603411864417e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0001105026531149,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915954589844,0.0,0.0,0.0001338193978881,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939758300781,0.0,0.0,8.59465217217803e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908935546875,0.0,0.0,0.0001163646738859,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2891845703125,0.0,0.0,0.0005519801052287,286.269775390625,294.1499938964844,299.8764038085937,297.17510986328125,300.2961120605469,299.8692626953125,287.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773986043408,2.660947195920471e-08,0.0011773720616474,-0.0686201453208923,0.0,0.0,0.0,-0.0180042032152414,60.0,22.487211227416992,0.0,-9.451623839140669e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0001103775794035,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952575683594,0.0,0.0,0.0001336679270025,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.297607421875,0.0,0.0,8.584923489252105e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945861816406,0.0,0.0,0.0001162329572252,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929077148437,0.0,0.0,0.0005513553624041,286.27545166015625,294.1499938964844,299.8840637207031,297.1622619628906,300.2876281738281,299.8772277832031,287.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760659981518,2.645359131747682e-08,0.0011760395718738,-0.0682144686579704,0.0,0.0,0.0,-0.0179269276559352,60.0,22.39682388305664,0.0,-9.430237213337025e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0001103775794035,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952575683594,0.0,0.0,0.0001336679270025,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.297607421875,0.0,0.0,8.584923489252105e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945861816406,0.0,0.0,0.0001162329572252,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929077148437,0.0,0.0,0.0005513553624041,286.27545166015625,294.1499938964844,299.8840637207031,297.1622619628906,300.2876281738281,299.8772277832031,287.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760659981518,2.645359131747682e-08,0.0011760395718738,-0.0682144686579704,0.0,0.0,0.0,-0.0179269276559352,60.0,22.39682388305664,0.0,-9.430237213337025e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999572753906,0.0,0.0,0.0001102433452615,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.299072265625,0.0,0.0,0.0001335053675575,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,8.574483217671514e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983703613281,0.0,0.0,0.0001160916071967,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967224121094,0.0,0.0,0.0005506849265657,286.28125,294.1499938964844,299.8907470703125,297.1490783691406,300.2793884277344,299.88458251953125,287.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746358359232,2.6286302912126306e-08,0.0011746096424758,-0.0677790716290474,0.0,0.0,0.0,-0.0178439989686012,60.0,22.30500221252441,0.0,-9.407312973053197e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999572753906,0.0,0.0,0.0001102433452615,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.299072265625,0.0,0.0,0.0001335053675575,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,8.574483217671514e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983703613281,0.0,0.0,0.0001160916071967,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967224121094,0.0,0.0,0.0005506849265657,286.28125,294.1499938964844,299.8907470703125,297.1490783691406,300.2793884277344,299.88458251953125,287.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746358359232,2.6286302912126306e-08,0.0011746096424758,-0.0677790716290474,0.0,0.0,0.0,-0.0178439989686012,60.0,22.30500221252441,0.0,-9.407312973053197e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038635253906,0.0,0.0,0.0001100952358683,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,0.0001333260152023,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052673339844,0.0,0.0,8.562963921576738e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023376464844,0.0,0.0,0.0001159356397693,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,0.0005499451071955,286.2872009277344,294.1499938964844,299.8962097167969,297.13543701171875,300.271484375,299.8908996582031,287.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730574769899,2.6101719896587383e-08,0.0011730312835425,-0.0672986134886741,0.0,0.0,0.0,-0.0177524928003549,60.0,22.21030616760254,0.0,-9.38205033662598e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038635253906,0.0,0.0,0.0001100952358683,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,0.0001333260152023,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052673339844,0.0,0.0,8.562963921576738e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023376464844,0.0,0.0,0.0001159356397693,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,0.0005499451071955,286.2872009277344,294.1499938964844,299.8962097167969,297.13543701171875,300.271484375,299.8908996582031,287.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730574769899,2.6101719896587383e-08,0.0011730312835425,-0.0672986134886741,0.0,0.0,0.0,-0.0177524928003549,60.0,22.21030616760254,0.0,-9.38205033662598e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30792236328125,0.0,0.0,0.0001099386499845,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070678710937,0.0,0.0,0.000133136374643,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,8.550784696126357e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.306396484375,0.0,0.0,0.0001157707447418,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048095703125,0.0,0.0,0.0005491629708558,286.2933044433594,294.1499938964844,299.90020751953125,297.1213684082031,300.2638244628906,299.8959350585937,287.3741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713888961821,2.590656933421087e-08,0.0011713629355654,-0.0667906105518341,0.0,0.0,0.0,-0.0176557507365942,60.0,22.11310768127441,0.0,-9.355378693953753e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30792236328125,0.0,0.0,0.0001099386499845,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070678710937,0.0,0.0,0.000133136374643,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,8.550784696126357e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.306396484375,0.0,0.0,0.0001157707447418,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048095703125,0.0,0.0,0.0005491629708558,286.2933044433594,294.1499938964844,299.90020751953125,297.1213684082031,300.2638244628906,299.8959350585937,287.3741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713888961821,2.590656933421087e-08,0.0011713629355654,-0.0667906105518341,0.0,0.0,0.0,-0.0176557507365942,60.0,22.11310768127441,0.0,-9.355378693953753e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099975585937,0.0,0.0,0.0001098582724807,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30914306640625,0.0,0.0,0.0001330390368821,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,8.54453319334425e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085021972656,0.0,0.0,0.0001156861035269,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069152832031,0.0,0.0,0.0005487615126185,286.2964172363281,294.1499938964844,299.90155029296875,297.1141357421875,300.2601013183594,299.89794921875,287.3825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705324286594,2.5806398795680252e-08,0.001170506584458,-0.0665298253297805,0.0,0.0,0.0,-0.0176060926169157,60.0,22.063655853271484,0.0,-9.341702877918578e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121337890625,0.0,0.0,0.0001097783024306,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.311279296875,0.0,0.0,0.0001329422084381,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,8.538313704775646e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106384277344,0.0,0.0,0.0001156018915935,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090515136719,0.0,0.0,0.0005483620916493,286.299560546875,294.1499938964844,299.9024658203125,297.10675048828125,300.25640869140625,299.8995361328125,287.39093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696802685037,2.5706741624276226e-08,0.0011696545407176,-0.0662703737616539,0.0,0.0,0.0,-0.0175566896796226,60.0,22.013784408569336,0.0,-9.328107353212545e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31646728515625,0.0,0.0,0.0001096237538149,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31561279296875,0.0,0.0,0.0001327550417045,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177795410156,0.0,0.0,8.526293095201254e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149719238281,0.0,0.0,0.0001154391429736,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134155273437,0.0,0.0,0.0005475901416502,286.30596923828125,294.1499938964844,299.9028015136719,297.091552734375,300.2491455078125,299.9013061523437,287.4076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680333409458,2.5514136581250568e-08,0.0011680078459903,-0.0657688826322555,0.0,0.0,0.0,-0.0174612067639827,60.0,21.913402557373047,0.0,-9.301858483468096e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31646728515625,0.0,0.0,0.0001096237538149,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31561279296875,0.0,0.0,0.0001327550417045,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177795410156,0.0,0.0,8.526293095201254e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149719238281,0.0,0.0,0.0001154391429736,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134155273437,0.0,0.0,0.0005475901416502,286.30596923828125,294.1499938964844,299.9028015136719,297.091552734375,300.2491455078125,299.9013061523437,287.4076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680333409458,2.5514136581250568e-08,0.0011680078459903,-0.0657688826322555,0.0,0.0,0.0,-0.0174612067639827,60.0,21.913402557373047,0.0,-9.301858483468096e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209228515625,0.0,0.0,0.0001094802646548,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200988769531,0.0,0.0,0.0001325812627328,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222351074219,0.0,0.0,8.515132503816858e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194580078125,0.0,0.0,0.0001152880431618,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31793212890625,0.0,0.0,0.0005468734307214,286.3125305175781,294.1499938964844,299.90093994140625,297.0757141113281,300.24200439453125,299.9011535644531,287.42437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665039928629,2.5335308961871306e-08,0.0011664787307381,-0.0653032287955284,0.0,0.0,0.0,-0.0173725541681051,60.0,21.81290626525879,0.0,-9.27752097368284e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209228515625,0.0,0.0,0.0001094802646548,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200988769531,0.0,0.0,0.0001325812627328,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222351074219,0.0,0.0,8.515132503816858e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194580078125,0.0,0.0,0.0001152880431618,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31793212890625,0.0,0.0,0.0005468734307214,286.3125305175781,294.1499938964844,299.90093994140625,297.0757141113281,300.24200439453125,299.9011535644531,287.42437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665039928629,2.5335308961871306e-08,0.0011664787307381,-0.0653032287955284,0.0,0.0,0.0,-0.0173725541681051,60.0,21.81290626525879,0.0,-9.27752097368284e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240051269531,0.0,0.0,0.0001093925820896,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232116699219,0.0,0.0,0.0001324750919593,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253173828125,0.0,0.0,8.508312748745084e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32257080078125,0.0,0.0,0.0001151957112597,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.321044921875,0.0,0.0,0.0005464354762807,286.31707763671875,294.1499938964844,299.8982849121094,297.0645446777344,300.2372131347656,299.89990234375,287.4356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655698763206,2.522603992360928e-08,0.0011655446141958,-0.0650186762213707,0.0,0.0,0.0,-0.0173183865845203,60.0,21.74497604370117,0.0,-9.262665656706305e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32550048828125,0.0,0.0,0.0001093569953809,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246765136719,0.0,0.0,0.0001324319891864,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267822265625,0.0,0.0,8.505544974468648e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240661621094,0.0,0.0,0.000115158232802,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32257080078125,0.0,0.0,0.0005462577100843,286.3192138671875,294.1499938964844,299.8966064453125,297.0592041015625,300.2349548339844,299.8988037109375,287.4410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651904787868,2.5181686069686293e-08,0.0011651652166619,-0.0649031773209571,0.0,0.0,0.0,-0.0172963980585336,60.0,21.71339607238769,0.0,-9.256638833221589e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302001953125,0.0,0.0,0.0001092606325983,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32940673828125,0.0,0.0,0.0001323152973782,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314819335937,0.0,0.0,8.498050010530278e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32879638671875,0.0,0.0,0.0001150567622971,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273010253906,0.0,0.0,0.0005457764491438,286.3260498046875,294.1499938964844,299.8895874023437,297.0419311523437,300.2279052734375,299.89404296875,287.45758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641634628176,2.50615936892018e-08,0.0011641384335234,-0.0645904093980789,0.0,0.0,0.0,-0.0172368623316288,60.0,21.61598396301269,0.0,-9.240331166893156e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302001953125,0.0,0.0,0.0001092606325983,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32940673828125,0.0,0.0,0.0001323152973782,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314819335937,0.0,0.0,8.498050010530278e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32879638671875,0.0,0.0,0.0001150567622971,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273010253906,0.0,0.0,0.0005457764491438,286.3260498046875,294.1499938964844,299.8895874023437,297.0419311523437,300.2279052734375,299.89404296875,287.45758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641634628176,2.50615936892018e-08,0.0011641384335234,-0.0645904093980789,0.0,0.0,0.0,-0.0172368623316288,60.0,21.61598396301269,0.0,-9.240331166893156e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326110839844,0.0,0.0,0.0001092236852855,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318176269531,0.0,0.0,0.0001322705502388,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,8.495176734868437e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312072753906,0.0,0.0,0.0001150178504758,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3297424316406,0.0,0.0,0.0005455918726511,286.3295288085937,294.1499938964844,299.885009765625,297.0329895019531,300.224365234375,299.8906555175781,287.4658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637702118605,2.5015541638140352e-08,0.0011637451825663,-0.0644704774022102,0.0,0.0,0.0,-0.0172140356153249,60.0,21.56833839416504,0.0,-9.23408123298941e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,0.0001091962258215,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33428955078125,0.0,0.0,0.0001322372991126,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363342285156,0.0,0.0,8.493040513712913e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0001149889285443,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33221435546875,0.0,0.0,0.000545454735402,286.3330383300781,294.1499938964844,299.8796691894531,297.0238647460937,300.2208251953125,299.8865661621094,287.47412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634774273261,2.4981314794558784e-08,0.0011634523980319,-0.064381331205368,0.0,0.0,0.0,-0.0171970687806606,60.0,21.521568298339844,0.0,-9.229437836211218e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34002685546875,0.0,0.0,0.0001091719168471,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392639160156,0.0,0.0,0.000132207860588,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412780761719,0.0,0.0,8.491150219924748e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3386535644531,0.0,0.0,0.0001149633317254,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33721923828125,0.0,0.0,0.0005453333142213,286.34014892578125,294.1499938964844,299.8665466308594,297.00494384765625,300.213623046875,299.8760070800781,287.4905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632178211584,2.4951008370521777e-08,0.0011631927918642,-0.0643023997545242,0.0,0.0,0.0,-0.0171820409595966,60.0,21.431150436401367,0.0,-9.22532663594211e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34002685546875,0.0,0.0,0.0001091719168471,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392639160156,0.0,0.0,0.000132207860588,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412780761719,0.0,0.0,8.491150219924748e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3386535644531,0.0,0.0,0.0001149633317254,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33721923828125,0.0,0.0,0.0005453333142213,286.34014892578125,294.1499938964844,299.8665466308594,297.00494384765625,300.213623046875,299.8760070800781,287.4905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632178211584,2.4951008370521777e-08,0.0011631927918642,-0.0643023997545242,0.0,0.0,0.0,-0.0171820409595966,60.0,21.431150436401367,0.0,-9.22532663594211e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451538085937,0.0,0.0,0.0001091866288334,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,0.0001322256721323,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34637451171875,0.0,0.0,8.492294000461698e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437805175781,0.0,0.0,0.0001149788295151,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423767089844,0.0,0.0,0.0005454068887047,286.3473815917969,294.1499938964844,299.8500061035156,296.9851379394531,300.2062683105469,299.8625183105469,287.5069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633740505203,2.496932971496335e-08,0.0011633491376414,-0.0643501132726669,0.0,0.0,0.0,-0.0171911232173442,60.0,21.344593048095703,0.0,-9.2278121144318e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451538085937,0.0,0.0,0.0001091866288334,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,0.0001322256721323,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34637451171875,0.0,0.0,8.492294000461698e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437805175781,0.0,0.0,0.0001149788295151,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423767089844,0.0,0.0,0.0005454068887047,286.3473815917969,294.1499938964844,299.8500061035156,296.9851379394531,300.2062683105469,299.8625183105469,287.5069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633740505203,2.496932971496335e-08,0.0011633491376414,-0.0643501132726669,0.0,0.0,0.0,-0.0171911232173442,60.0,21.344593048095703,0.0,-9.2278121144318e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503723144531,0.0,0.0,0.0001092494057957,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.349609375,0.0,0.0,0.0001323016913374,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515625,0.0,0.0,8.497176895616576e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490295410156,0.0,0.0,0.00011504493159,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3476257324219,0.0,0.0,0.0005457205115817,286.3547668457031,294.1499938964844,299.830078125,296.96337890625,300.1986389160156,299.8455810546875,287.5233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.5047540930245304e-08,0.0011640175944194,-0.0645538195967674,0.0,0.0,0.0,-0.0172298941761255,60.0,21.262311935424805,0.0,-9.238424070190376e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503723144531,0.0,0.0,0.0001092494057957,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.349609375,0.0,0.0,0.0001323016913374,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515625,0.0,0.0,8.497176895616576e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490295410156,0.0,0.0,0.00011504493159,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3476257324219,0.0,0.0,0.0005457205115817,286.3547668457031,294.1499938964844,299.830078125,296.96337890625,300.1986389160156,299.8455810546875,287.5233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.5047540930245304e-08,0.0011640175944194,-0.0645538195967674,0.0,0.0,0.0,-0.0172298941761255,60.0,21.262311935424805,0.0,-9.238424070190376e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3557434082031,0.0,0.0,0.0001093629616661,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35498046875,0.0,0.0,0.0001324392069363,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35693359375,0.0,0.0,8.506009180564433e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544311523437,0.0,0.0,0.0001151645119534,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35302734375,0.0,0.0,0.000546287803445,286.3623046875,294.1499938964844,299.80712890625,296.9388427734375,300.1907043457031,299.8253479003906,287.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652522953227,2.5189034857930892e-08,0.0011652271496132,-0.06492231041193,0.0,0.0,0.0,-0.0173000358045101,60.0,21.183120727539062,0.0,-9.25763714576533e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3557434082031,0.0,0.0,0.0001093629616661,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35498046875,0.0,0.0,0.0001324392069363,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35693359375,0.0,0.0,8.506009180564433e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544311523437,0.0,0.0,0.0001151645119534,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35302734375,0.0,0.0,0.000546287803445,286.3623046875,294.1499938964844,299.80712890625,296.9388427734375,300.1907043457031,299.8253479003906,287.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652522953227,2.5189034857930892e-08,0.0011652271496132,-0.06492231041193,0.0,0.0,0.0,-0.0173000358045101,60.0,21.183120727539062,0.0,-9.25763714576533e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35845947265625,0.0,0.0,0.0001094384861062,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35772705078125,0.0,0.0,0.0001325306657236,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3596496582031,0.0,0.0,8.511883061146364e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.357177734375,0.0,0.0,0.0001152440454461,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558044433594,0.0,0.0,0.0005466650472953,286.3661499023437,294.1499938964844,299.7945861816406,296.92559814453125,300.1866149902344,299.81402587890625,287.5477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660575401037,2.528314446692548e-08,0.0011660322779789,-0.0651673898100853,0.0,0.0,0.0,-0.0173466932028532,60.0,21.144407272338867,0.0,-9.270427625551748e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612365722656,0.0,0.0,0.0001095250627258,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605041503906,0.0,0.0,0.0001326355122728,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3624267578125,0.0,0.0,8.51861695991829e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599548339844,0.0,0.0,0.0001153352059191,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35858154296875,0.0,0.0,0.0005470975302159,286.3699951171875,294.1499938964844,299.7813415527344,296.9117431640625,300.1824035644531,299.802001953125,287.5558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669797822833,2.5391017288711737e-08,0.0011669544037431,-0.0654482990503311,0.0,0.0,0.0,-0.0174001678824424,60.0,21.10614967346192,0.0,-9.285098911959724e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36688232421875,0.0,0.0,0.0001097296117222,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661499023437,0.0,0.0,0.0001328832295257,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680419921875,0.0,0.0,8.534526568837464e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656005859375,0.0,0.0,0.0001155506106442,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642578125,0.0,0.0,0.0005481193657033,286.3778381347656,294.1499938964844,299.7529296875,296.8822937011719,300.1736755371094,299.7757568359375,287.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691587278619,2.5645904955240453e-08,0.0011691330000758,-0.0661119744181633,0.0,0.0,0.0,-0.0175265222787857,60.0,21.030704498291016,0.0,-9.319812477315281e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36688232421875,0.0,0.0,0.0001097296117222,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661499023437,0.0,0.0,0.0001328832295257,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680419921875,0.0,0.0,8.534526568837464e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656005859375,0.0,0.0,0.0001155506106442,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642578125,0.0,0.0,0.0005481193657033,286.3778381347656,294.1499938964844,299.7529296875,296.8822937011719,300.1736755371094,299.7757568359375,287.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691587278619,2.5645904955240453e-08,0.0011691330000758,-0.0661119744181633,0.0,0.0,0.0,-0.0175265222787857,60.0,21.030704498291016,0.0,-9.319812477315281e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,0.0001099679284379,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719482421875,0.0,0.0,0.0001331718231085,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738098144531,0.0,0.0,8.553062070859596e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37139892578125,0.0,0.0,0.0001158015656983,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700866699219,0.0,0.0,0.0005493098287843,286.3858337402344,294.1499938964844,299.7220764160156,296.85064697265625,300.1644897460937,299.7469177246094,287.5881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716975132003,2.594286208079665e-08,0.0011716715525835,-0.0668850839138031,0.0,0.0,0.0,-0.0176737327128648,60.0,20.95631599426269,0.0,-9.360336150621153e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,0.0001099679284379,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719482421875,0.0,0.0,0.0001331718231085,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738098144531,0.0,0.0,8.553062070859596e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37139892578125,0.0,0.0,0.0001158015656983,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700866699219,0.0,0.0,0.0005493098287843,286.3858337402344,294.1499938964844,299.7220764160156,296.85064697265625,300.1644897460937,299.7469177246094,287.5881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716975132003,2.594286208079665e-08,0.0011716715525835,-0.0668850839138031,0.0,0.0,0.0,-0.0176737327128648,60.0,20.95631599426269,0.0,-9.360336150621153e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37713623046875,0.0,0.0,0.0001101691304938,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764343261719,0.0,0.0,0.0001334154803771,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782653808594,0.0,0.0,8.56871047290042e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758850097656,0.0,0.0,0.000116013441584,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746032714844,0.0,0.0,0.0005503149004653,286.3919982910156,294.1499938964844,299.6971435546875,296.8252868652344,300.1571655273437,299.72332763671875,287.6003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738414177671,2.6193577085109613e-08,0.0011738152243196,-0.0675377175211906,0.0,0.0,0.0,-0.0177980232983827,60.0,20.90005111694336,0.0,-9.394618416536105e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785705566406,0.0,0.0,0.000110236054752,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778991699219,0.0,0.0,0.000133496519993,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,8.573916420573369e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773498535156,0.0,0.0,0.0001160839165095,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37603759765625,0.0,0.0,0.0005506491870619,286.3939819335937,294.1499938964844,299.68902587890625,296.8170471191406,300.1547546386719,299.71551513671875,287.6042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745544616132,2.6276971709648933e-08,0.0011745281517505,-0.067754790186882,0.0,0.0,0.0,-0.0178393647074699,60.0,20.8822021484375,0.0,-9.4060354172143e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
