time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712780,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846435546875,0.0,0.0,0.0001105238843592,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839416503906,0.0,0.0,0.0001338450820185,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857421875,0.0,0.0,8.596303086960688e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834228515625,0.0,0.0,0.0001163870183518,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38214111328125,0.0,0.0,0.0005520869744941,286.4022521972656,294.1499938964844,299.6539001464844,296.7817077636719,300.1445007324219,299.6819152832031,287.6202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776209576055,2.6635639471805923e-08,0.0011775942984968,-0.0686882361769676,0.0,0.0,0.0,-0.01801716722548,60.0,20.807737350463867,0.0,-9.455216343212669e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712840,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846435546875,0.0,0.0,0.0001105238843592,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839416503906,0.0,0.0,0.0001338450820185,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857421875,0.0,0.0,8.596303086960688e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834228515625,0.0,0.0,0.0001163870183518,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38214111328125,0.0,0.0,0.0005520869744941,286.4022521972656,294.1499938964844,299.6539001464844,296.7817077636719,300.1445007324219,299.6819152832031,287.6202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776209576055,2.6635639471805923e-08,0.0011775942984968,-0.0686882361769676,0.0,0.0,0.0,-0.01801716722548,60.0,20.807737350463867,0.0,-9.455216343212669e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877258300781,0.0,0.0,0.0001106736453948,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38702392578125,0.0,0.0,0.0001340264570899,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888244628906,0.0,0.0,8.607951167505234e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865051269531,0.0,0.0,0.0001165447247331,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852233886719,0.0,0.0,0.0005528351175598,286.4064636230469,294.1499938964844,299.6356506347656,296.7634582519531,300.13916015625,299.6643371582031,287.6282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792168952524,2.6822261744996467e-08,0.0011791900033131,-0.0691738650202751,0.0,0.0,0.0,-0.0181096848100423,60.0,20.77016830444336,0.0,-9.480857698918045e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908386230469,0.0,0.0,0.0001108256255974,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3901672363281,0.0,0.0,0.0001342104951618,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919372558594,0.0,0.0,8.619771688245237e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896179199219,0.0,0.0,0.0001167047666967,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38836669921875,0.0,0.0,0.0005535943200811,286.41070556640625,294.1499938964844,299.6169738769531,296.74481201171875,300.1336975097656,299.64630126953125,287.6361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808361159637,2.7011646253072292e-08,0.001180809107609,-0.0696666315197944,0.0,0.0,0.0,-0.0182035695761442,60.0,20.732139587402344,0.0,-9.506913301038369e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971862792969,0.0,0.0,0.0001111327073886,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965148925781,0.0,0.0,0.0001345823839074,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39825439453125,0.0,0.0,8.643655746709555e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,0.0001170281393569,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3947448730469,0.0,0.0,0.0005551282665692,286.4192810058594,294.1499938964844,299.57843017578125,296.7065734863281,300.1222839355469,299.6087951660156,287.65203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841078521683,2.7394303714345373e-08,0.0011840804945677,-0.0706621259450912,0.0,0.0,0.0,-0.0183932650834321,60.0,20.65433120727539,0.0,-9.559668256997612e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971862792969,0.0,0.0,0.0001111327073886,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965148925781,0.0,0.0,0.0001345823839074,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39825439453125,0.0,0.0,8.643655746709555e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,0.0001170281393569,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3947448730469,0.0,0.0,0.0005551282665692,286.4192810058594,294.1499938964844,299.57843017578125,296.7065734863281,300.1222839355469,299.6087951660156,287.65203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841078521683,2.7394303714345373e-08,0.0011840804945677,-0.0706621259450912,0.0,0.0,0.0,-0.0183932650834321,60.0,20.65433120727539,0.0,-9.559668256997612e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036560058594,0.0,0.0,0.0001114394835894,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029846191406,0.0,0.0,0.0001349538797512,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047241210937,0.0,0.0,8.667516522109509e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024963378906,0.0,0.0,0.0001173511845991,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012756347656,0.0,0.0,0.000556660699658,286.42803955078125,294.1499938964844,299.5384521484375,296.6672058105469,300.11016845703125,299.569580078125,287.6678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873765615746,2.7776586364325343e-08,0.0011873487383127,-0.0716564431786537,0.0,0.0,0.0,-0.0185827761888504,60.0,20.573707580566406,0.0,-9.612517715140713e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036560058594,0.0,0.0,0.0001114394835894,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029846191406,0.0,0.0,0.0001349538797512,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047241210937,0.0,0.0,8.667516522109509e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024963378906,0.0,0.0,0.0001173511845991,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012756347656,0.0,0.0,0.000556660699658,286.42803955078125,294.1499938964844,299.5384521484375,296.6672058105469,300.11016845703125,299.569580078125,287.6678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873765615746,2.7776586364325343e-08,0.0011873487383127,-0.0716564431786537,0.0,0.0,0.0,-0.0185827761888504,60.0,20.573707580566406,0.0,-9.612517715140713e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102783203125,0.0,0.0,0.0001117425636039,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096374511719,0.0,0.0,0.0001353209081571,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41131591796875,0.0,0.0,8.69108916958794e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091186523437,0.0,0.0,0.0001176703444798,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40789794921875,0.0,0.0,0.0005581746809184,286.4369201660156,294.1499938964844,299.49725341796875,296.6268615722656,300.09747314453125,299.5290832519531,287.6836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906058061867,2.8154261144663906e-08,0.0011905776336789,-0.0726385712623596,0.0,0.0,0.0,-0.0187700018286705,60.0,20.490476608276367,0.0,-9.664872635539724e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102783203125,0.0,0.0,0.0001117425636039,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096374511719,0.0,0.0,0.0001353209081571,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41131591796875,0.0,0.0,8.69108916958794e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091186523437,0.0,0.0,0.0001176703444798,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40789794921875,0.0,0.0,0.0005581746809184,286.4369201660156,294.1499938964844,299.49725341796875,296.6268615722656,300.09747314453125,299.5290832519531,287.6836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906058061867,2.8154261144663906e-08,0.0011905776336789,-0.0726385712623596,0.0,0.0,0.0,-0.0187700018286705,60.0,20.490476608276367,0.0,-9.664872635539724e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170227050781,0.0,0.0,0.0001120375236496,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163818359375,0.0,0.0,0.0001356781140202,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180603027344,0.0,0.0,8.71403026394546e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158935546875,0.0,0.0,0.0001179809478344,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4147033691406,0.0,0.0,0.0005596480914391,286.44598388671875,294.1499938964844,299.4550476074219,296.5858154296875,300.0841064453125,299.4873352050781,287.6993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937483213841,2.852181602008841e-08,0.0011937197996303,-0.073594182729721,0.0,0.0,0.0,-0.0189522113651037,60.0,20.40377616882324,0.0,-9.71596136878361e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170227050781,0.0,0.0,0.0001120375236496,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163818359375,0.0,0.0,0.0001356781140202,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180603027344,0.0,0.0,8.71403026394546e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158935546875,0.0,0.0,0.0001179809478344,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4147033691406,0.0,0.0,0.0005596480914391,286.44598388671875,294.1499938964844,299.4550476074219,296.5858154296875,300.0841064453125,299.4873352050781,287.6993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937483213841,2.852181602008841e-08,0.0011937197996303,-0.073594182729721,0.0,0.0,0.0,-0.0189522113651037,60.0,20.40377616882324,0.0,-9.71596136878361e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42047119140625,0.0,0.0,0.0001121823588619,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198303222656,0.0,0.0,0.0001358535082545,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4214782714844,0.0,0.0,8.7252956291195e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193420410156,0.0,0.0,0.0001181334664579,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41815185546875,0.0,0.0,0.0005603716126643,286.4505310058594,294.1499938964844,299.43359375,296.5650939941406,300.0771789550781,299.4660949707031,287.7071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195291406475,2.870230275675567e-08,0.0011952626518905,-0.0740633606910705,0.0,0.0,0.0,-0.019041683524847,60.0,20.35942268371582,0.0,-9.741096818061125e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239196777344,0.0,0.0,0.0001123251713579,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.000136026457767,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249267578125,0.0,0.0,8.736403106013313e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227905273437,0.0,0.0,0.0001182838532258,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.421630859375,0.0,0.0,0.0005610850057564,286.45513916015625,294.1499938964844,299.4119873046875,296.54425048828125,300.07012939453125,299.44464111328125,287.7149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968129547312,2.8880267066710985e-08,0.0011967840837314,-0.0745259374380111,0.0,0.0,0.0,-0.0191299077123403,60.0,20.31426429748535,0.0,-9.765913233650281e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4309387207031,0.0,0.0,0.000112608569907,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302978515625,0.0,0.0,0.0001363696501357,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43194580078125,0.0,0.0,8.75844489200972e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4298400878906,0.0,0.0,0.0001185822839033,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286804199219,0.0,0.0,0.0005625006160698,286.4644775390625,294.1499938964844,299.36834716796875,296.5023193359375,300.05548095703125,299.40118408203125,287.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998325353488,2.9233415688167952e-08,0.001199803315103,-0.075443722307682,0.0,0.0,0.0,-0.0193049758672714,60.0,20.22226905822754,0.0,-9.81525190013599e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4309387207031,0.0,0.0,0.000112608569907,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302978515625,0.0,0.0,0.0001363696501357,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43194580078125,0.0,0.0,8.75844489200972e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4298400878906,0.0,0.0,0.0001185822839033,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286804199219,0.0,0.0,0.0005625006160698,286.4644775390625,294.1499938964844,299.36834716796875,296.5023193359375,300.05548095703125,299.40118408203125,287.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998325353488,2.9233415688167952e-08,0.001199803315103,-0.075443722307682,0.0,0.0,0.0,-0.0193049758672714,60.0,20.22226905822754,0.0,-9.81525190013599e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0001128951626014,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374694824219,0.0,0.0,0.0001367167133139,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390869140625,0.0,0.0,8.780736243352294e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43701171875,0.0,0.0,0.0001188840833492,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358825683594,0.0,0.0,0.0005639322916977,286.47393798828125,294.1499938964844,299.32427978515625,296.4602966308594,300.0401611328125,299.35711669921875,287.7461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028858764097,2.9590559336156733e-08,0.0012028563069179,-0.0763717070221901,0.0,0.0,0.0,-0.0194820240139961,60.0,20.129150390625,0.0,-9.865275529818973e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0001128951626014,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374694824219,0.0,0.0,0.0001367167133139,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390869140625,0.0,0.0,8.780736243352294e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43701171875,0.0,0.0,0.0001188840833492,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358825683594,0.0,0.0,0.0005639322916977,286.47393798828125,294.1499938964844,299.32427978515625,296.4602966308594,300.0401611328125,299.35711669921875,287.7461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028858764097,2.9590559336156733e-08,0.0012028563069179,-0.0763717070221901,0.0,0.0,0.0,-0.0194820240139961,60.0,20.129150390625,0.0,-9.865275529818973e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442138671875,0.0,0.0,0.0001131432509282,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.443603515625,0.0,0.0,0.0001370171521557,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451599121094,0.0,0.0,8.800031355349347e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.443115234375,0.0,0.0,0.0001191453266073,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4420166015625,0.0,0.0,0.0005651715327985,286.4819641113281,294.1499938964844,299.2870788574219,296.425048828125,300.0268249511719,299.31982421875,287.7591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055288534611,2.989970937505859e-08,0.0012054989347234,-0.0771748200058937,0.0,0.0,0.0,-0.0196352768689394,60.0,20.050920486450195,0.0,-9.908678322290144e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44537353515625,0.0,0.0,0.0001131931494455,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447631835937,0.0,0.0,0.0001370775717077,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44635009765625,0.0,0.0,8.803912351140752e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443054199219,0.0,0.0,0.0001191978735732,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44317626953125,0.0,0.0,0.0005654208362102,286.4835205078125,294.1499938964844,299.27996826171875,296.4183349609375,300.02423095703125,299.31268310546875,287.7615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060604058206,2.9961892522578644e-08,0.0012060304870828,-0.077336348593235,0.0,0.0,0.0,-0.0196661036461591,60.0,20.036205291748047,0.0,-9.9174201295682e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527893066406,0.0,0.0,0.0001135164275183,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45220947265625,0.0,0.0,0.0001374690618831,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537658691406,0.0,0.0,8.829055877868086e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517517089844,0.0,0.0,0.0001195383010781,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4506530761719,0.0,0.0,0.0005670356913469,286.4932556152344,294.1499938964844,299.23565673828125,296.3766784667969,300.0076599121094,299.26806640625,287.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095049023628,3.036474893747254e-08,0.0012094745179638,-0.0783826485276222,0.0,0.0,0.0,-0.0198658127337694,60.0,19.945640563964844,0.0,-9.974147019420344e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527893066406,0.0,0.0,0.0001135164275183,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45220947265625,0.0,0.0,0.0001374690618831,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537658691406,0.0,0.0,8.829055877868086e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517517089844,0.0,0.0,0.0001195383010781,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4506530761719,0.0,0.0,0.0005670356913469,286.4932556152344,294.1499938964844,299.23565673828125,296.3766784667969,300.0076599121094,299.26806640625,287.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095049023628,3.036474893747254e-08,0.0012094745179638,-0.0783826485276222,0.0,0.0,0.0,-0.0198658127337694,60.0,19.945640563964844,0.0,-9.974147019420344e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565734863281,0.0,0.0,0.0001136888604378,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559631347656,0.0,0.0,0.0001376778818666,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45751953125,0.0,0.0,8.84246765053831e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555053710937,0.0,0.0,0.0001197198798763,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45440673828125,0.0,0.0,0.0005678970483131,286.4981689453125,294.1499938964844,299.21356201171875,296.35601806640625,299.9991149902344,299.2457275390625,287.7846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113419361412,3.057962771890743e-08,0.0012113113189116,-0.0789406225085258,0.0,0.0,0.0,-0.0199723336845636,60.0,19.901742935180664,0.0,-1.0004470141211641e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603576660156,0.0,0.0,0.0001138579464168,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45977783203125,0.0,0.0,0.0001378826418658,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613037109375,0.0,0.0,8.855618943925947e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593200683594,0.0,0.0,0.000119897937111,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582214355469,0.0,0.0,0.000568741641473,286.5031433105469,294.1499938964844,299.1915588378906,296.3354797363281,299.99041748046875,299.22344970703125,287.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131436960771,3.079033916719709e-08,0.0012131129624322,-0.0794877111911773,0.0,0.0,0.0,-0.0200767926871776,60.0,19.85825157165528,0.0,-1.0034250408352818e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46807861328125,0.0,0.0,0.0001141886677942,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674987792969,0.0,0.0,0.0001382831542287,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,8.88134163687937e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.467041015625,0.0,0.0,0.0001202462080982,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659729003906,0.0,0.0,0.0005703937495127,286.51318359375,294.1499938964844,299.1478271484375,296.2950134277344,299.9725036621094,299.17919921875,287.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166675878688,3.1202482375647385e-08,0.0012166363885626,-0.0805575922131538,0.0,0.0,0.0,-0.0202811062335968,60.0,19.77204132080078,0.0,-1.0092626467894661e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46807861328125,0.0,0.0,0.0001141886677942,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674987792969,0.0,0.0,0.0001382831542287,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,8.88134163687937e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.467041015625,0.0,0.0,0.0001202462080982,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659729003906,0.0,0.0,0.0005703937495127,286.51318359375,294.1499938964844,299.1478271484375,296.2950134277344,299.9725036621094,299.17919921875,287.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166675878688,3.1202482375647385e-08,0.0012166363885626,-0.0805575922131538,0.0,0.0,0.0,-0.0202811062335968,60.0,19.77204132080078,0.0,-1.0092626467894661e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,0.0001145135029219,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.475341796875,0.0,0.0,0.000138676536153,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.476806640625,0.0,0.0,8.90660667209886e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4748840332031,0.0,0.0,0.0001205882726935,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4738464355469,0.0,0.0,0.000572016404476,286.5233154296875,294.1499938964844,299.10467529296875,296.2554016113281,299.9540710449219,299.13525390625,287.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201288482174,3.1607285677637265e-08,0.0012200972996652,-0.0816081538796424,0.0,0.0,0.0,-0.0204817820340394,60.0,19.686447143554688,0.0,-1.0150127849328785e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,0.0001145135029219,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.475341796875,0.0,0.0,0.000138676536153,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.476806640625,0.0,0.0,8.90660667209886e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4748840332031,0.0,0.0,0.0001205882726935,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4738464355469,0.0,0.0,0.000572016404476,286.5233154296875,294.1499938964844,299.10467529296875,296.2554016113281,299.9540710449219,299.13525390625,287.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201288482174,3.1607285677637265e-08,0.0012200972996652,-0.0816081538796424,0.0,0.0,0.0,-0.0204817820340394,60.0,19.686447143554688,0.0,-1.0150127849328785e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48388671875,0.0,0.0,0.0001148241353803,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833068847656,0.0,0.0,0.0001390527031617,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847717285156,0.0,0.0,8.930767216952518e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828796386719,0.0,0.0,0.0001209153851959,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818420410156,0.0,0.0,0.0005735681043006,286.5336303710937,294.1499938964844,299.0623474121094,296.2168884277344,299.9350280761719,299.0921325683594,287.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234383029863,3.1994392912793046e-08,0.0012234062887728,-0.082612544298172,0.0,0.0,0.0,-0.0206736829131841,60.0,19.60142135620117,0.0,-1.020526738670924e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48388671875,0.0,0.0,0.0001148241353803,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833068847656,0.0,0.0,0.0001390527031617,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847717285156,0.0,0.0,8.930767216952518e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828796386719,0.0,0.0,0.0001209153851959,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818420410156,0.0,0.0,0.0005735681043006,286.5336303710937,294.1499938964844,299.0623474121094,296.2168884277344,299.9350280761719,299.0921325683594,287.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234383029863,3.1994392912793046e-08,0.0012234062887728,-0.082612544298172,0.0,0.0,0.0,-0.0206736829131841,60.0,19.60142135620117,0.0,-1.020526738670924e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919738769531,0.0,0.0,0.0001151247415691,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49139404296875,0.0,0.0,0.0001394167484249,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49285888671875,0.0,0.0,8.954147779149935e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4909973144531,0.0,0.0,0.0001212319330079,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4899597167969,0.0,0.0,0.0005750696873292,286.5440673828125,294.1499938964844,299.0209655761719,296.1796875,299.9154968261719,299.0497436523437,287.85321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226641354151,3.2369005253940486e-08,0.0012266089906916,-0.0835842862725257,0.0,0.0,0.0,-0.0208593904972076,60.0,19.517072677612305,0.0,-1.0258769833626505e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919738769531,0.0,0.0,0.0001151247415691,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49139404296875,0.0,0.0,0.0001394167484249,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49285888671875,0.0,0.0,8.954147779149935e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4909973144531,0.0,0.0,0.0001212319330079,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4899597167969,0.0,0.0,0.0005750696873292,286.5440673828125,294.1499938964844,299.0209655761719,296.1796875,299.9154968261719,299.0497436523437,287.85321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226641354151,3.2369005253940486e-08,0.0012266089906916,-0.0835842862725257,0.0,0.0,0.0,-0.0208593904972076,60.0,19.517072677612305,0.0,-1.0258769833626505e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960632324219,0.0,0.0,0.0001152686381828,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955139160156,0.0,0.0,0.0001395909930579,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969177246094,0.0,0.0,8.96533892955631e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950866699219,0.0,0.0,0.0001213834621012,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940795898437,0.0,0.0,0.0005757884937338,286.54931640625,294.1499938964844,299.000732421875,296.16162109375,299.9055480957031,299.0289611816406,287.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281740782782,3.2548321371450584e-08,0.0012281415984034,-0.0840493515133857,0.0,0.0,0.0,-0.0209482815116643,60.0,19.47519874572754,0.0,-1.0284428952900273e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50018310546875,0.0,0.0,0.0001154085257439,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996337890625,0.0,0.0,0.000139760406455,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50103759765625,0.0,0.0,8.97621939657256e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49920654296875,0.0,0.0,0.000121530771139,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981994628906,0.0,0.0,0.0005764872767031,286.5545959472656,294.1499938964844,298.9808044433594,296.1439819335937,299.8954467773437,299.00848388671875,287.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296645436435,3.2722653031669324e-08,0.0012296318309381,-0.0845014303922653,0.0,0.0,0.0,-0.0210347026586532,60.0,19.433612823486328,0.0,-1.030940595114771e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.508544921875,0.0,0.0,0.000115674076369,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50799560546875,0.0,0.0,0.0001400819746777,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093994140625,0.0,0.0,8.996872929856181e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075988769531,0.0,0.0,0.000121810408018,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.506591796875,0.0,0.0,0.0005778137710876,286.5653076171875,294.1499938964844,298.9420471191406,296.1099548339844,299.8749389648437,298.9686584472656,287.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324941344559,3.305357409999488e-08,0.0012324610725045,-0.0853594541549682,0.0,0.0,0.0,-0.0211987532675266,60.0,19.35150146484375,0.0,-1.0356900759234122e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.508544921875,0.0,0.0,0.000115674076369,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50799560546875,0.0,0.0,0.0001400819746777,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093994140625,0.0,0.0,8.996872929856181e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075988769531,0.0,0.0,0.000121810408018,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.506591796875,0.0,0.0,0.0005778137710876,286.5653076171875,294.1499938964844,298.9420471191406,296.1099548339844,299.8749389648437,298.9686584472656,287.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324941344559,3.305357409999488e-08,0.0012324610725045,-0.0853594541549682,0.0,0.0,0.0,-0.0211987532675266,60.0,19.35150146484375,0.0,-1.0356900759234122e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169982910156,0.0,0.0,0.0001159233070211,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5164794921875,0.0,0.0,0.0001403837959514,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5178527832031,0.0,0.0,9.016257536131889e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160522460937,0.0,0.0,0.0001220728590851,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150756835937,0.0,0.0,0.0005790587747469,286.5760803222656,294.1499938964844,298.9048767089844,296.077880859375,299.85406494140625,298.9301452636719,287.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351498007774,3.336417009336401e-08,0.00123511638958,-0.0861646011471748,0.0,0.0,0.0,-0.0213527251034975,60.0,19.27071952819824,0.0,-1.0401576844287774e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169982910156,0.0,0.0,0.0001159233070211,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5164794921875,0.0,0.0,0.0001403837959514,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5178527832031,0.0,0.0,9.016257536131889e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160522460937,0.0,0.0,0.0001220728590851,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150756835937,0.0,0.0,0.0005790587747469,286.5760803222656,294.1499938964844,298.9048767089844,296.077880859375,299.85406494140625,298.9301452636719,287.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351498007774,3.336417009336401e-08,0.00123511638958,-0.0861646011471748,0.0,0.0,0.0,-0.0213527251034975,60.0,19.27071952819824,0.0,-1.0401576844287774e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52490234375,0.0,0.0,0.0001161325926659,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243835449219,0.0,0.0,0.000140637246659,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257263183594,0.0,0.0,9.0325360361021e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52398681640625,0.0,0.0,0.0001222932478412,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52301025390625,0.0,0.0,0.0005801042425446,286.5861511230469,294.1499938964844,298.87225341796875,296.0502014160156,299.8345031738281,298.8963623046875,287.911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373795034363,3.362498546266579e-08,0.0012373458594083,-0.0868405923247337,0.0,0.0,0.0,-0.0214820206165313,60.0,19.19804573059082,0.0,-1.0439167397180429e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
