time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715120,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5256042480469,0.0,0.0,0.0001161496475106,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52508544921875,0.0,0.0,0.0001406578958267,298.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52642822265625,0.0,0.0,9.033862443175168e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5246887207031,0.0,0.0,0.0001223112049046,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237121582031,0.0,0.0,0.0005801894003525,286.5870056152344,294.1499938964844,298.8695068359375,296.0478820800781,299.8327941894531,298.8935241699219,287.9130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375611113384,3.3646234243178696e-08,0.0012375274673104,-0.0868956595659256,0.0,0.0,0.0,-0.0214925538748502,60.0,19.191835403442383,0.0,-1.0442232678542497e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715180,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343017578125,0.0,0.0,0.0001163561610155,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337829589844,0.0,0.0,0.0001409079850418,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5351257324219,0.0,0.0,9.049924119608475e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53338623046875,0.0,0.0,0.0001225286687258,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5324401855469,0.0,0.0,0.0005812210147269,286.5980529785156,294.1499938964844,298.83612060546875,296.02020263671875,299.8112487792969,298.858642578125,287.9278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397615937516,3.3903589269357326e-08,0.0012397277168929,-0.087562546133995,0.0,0.0,0.0,-0.0216201338917017,60.0,19.11492729187012,0.0,-1.047939548470822e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343017578125,0.0,0.0,0.0001163561610155,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337829589844,0.0,0.0,0.0001409079850418,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5351257324219,0.0,0.0,9.049924119608475e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53338623046875,0.0,0.0,0.0001225286687258,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5324401855469,0.0,0.0,0.0005812210147269,286.5980529785156,294.1499938964844,298.83612060546875,296.02020263671875,299.8112487792969,298.858642578125,287.9278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397615937516,3.3903589269357326e-08,0.0012397277168929,-0.087562546133995,0.0,0.0,0.0,-0.0216201338917017,60.0,19.11492729187012,0.0,-1.047939548470822e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386962890625,0.0,0.0,0.000116449969937,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382080078125,0.0,0.0,0.000141021591844,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395202636719,0.0,0.0,9.05722044990398e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378112792969,0.0,0.0,0.0001226274616783,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.536865234375,0.0,0.0,0.0005816896446049,286.6036071777344,294.1499938964844,298.8202514648437,296.0072937011719,299.80035400390625,298.8420104980469,287.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407606700435,3.4020494865671935e-08,0.0012407266767695,-0.0878654569387435,0.0,0.0,0.0,-0.0216780863702297,60.0,19.077402114868164,0.0,-1.0496299296391953e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5431213378906,0.0,0.0,0.0001165378052974,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426330566406,0.0,0.0,0.0001411279663443,298.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439453125,0.0,0.0,9.064052574103698e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.542236328125,0.0,0.0,0.0001227199536515,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54132080078125,0.0,0.0,0.0005821284139528,286.6092224121094,294.1499938964844,298.8049621582031,295.9950256347656,299.7893981933594,298.8259582519531,287.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416965328156,3.4129957526829464e-08,0.0012416624231263,-0.0881490409374237,0.0,0.0,0.0,-0.0217323489487171,60.0,19.04054832458496,0.0,-1.0512138715057517e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55206298828125,0.0,0.0,0.0001166944712167,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55157470703125,0.0,0.0,0.0001413176796631,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528564453125,0.0,0.0,9.07623689272441e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5512084960937,0.0,0.0,0.0001228849287144,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502624511719,0.0,0.0,0.0005829110159538,286.6204528808594,294.1499938964844,298.77618408203125,295.9725952148437,299.7674255371094,298.7956237792969,287.95733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243366044946,3.43251862489069e-08,0.0012433318188413,-0.088654801249504,0.0,0.0,0.0,-0.0218291338533163,60.0,18.96906089782715,0.0,-1.0540419026483505e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55206298828125,0.0,0.0,0.0001166944712167,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55157470703125,0.0,0.0,0.0001413176796631,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528564453125,0.0,0.0,9.07623689272441e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5512084960937,0.0,0.0,0.0001228849287144,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502624511719,0.0,0.0,0.0005829110159538,286.6204528808594,294.1499938964844,298.77618408203125,295.9725952148437,299.7674255371094,298.7956237792969,287.95733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243366044946,3.43251862489069e-08,0.0012433318188413,-0.088654801249504,0.0,0.0,0.0,-0.0218291338533163,60.0,18.96906089782715,0.0,-1.0540419026483505e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611267089844,0.0,0.0,0.0001168297967524,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606384277344,0.0,0.0,0.0001414815633324,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618896484375,0.0,0.0,9.086763020604848e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56024169921875,0.0,0.0,0.0001230274356203,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5593566894531,0.0,0.0,0.0005835870397277,286.6318359375,294.1499938964844,298.75,295.9530639648437,299.74530029296875,298.767822265625,287.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448079651221,3.4493830014525884e-08,0.0012447735061869,-0.0890916213393211,0.0,0.0,0.0,-0.0219127368181943,60.0,18.90128326416016,0.0,-1.0564878749619313e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611267089844,0.0,0.0,0.0001168297967524,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606384277344,0.0,0.0,0.0001414815633324,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618896484375,0.0,0.0,9.086763020604848e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56024169921875,0.0,0.0,0.0001230274356203,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5593566894531,0.0,0.0,0.0005835870397277,286.6318359375,294.1499938964844,298.75,295.9530639648437,299.74530029296875,298.767822265625,287.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448079651221,3.4493830014525884e-08,0.0012447735061869,-0.0890916213393211,0.0,0.0,0.0,-0.0219127368181943,60.0,18.90128326416016,0.0,-1.0564878749619313e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702819824219,0.0,0.0,0.0001169544775621,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697937011719,0.0,0.0,0.0001416325540049,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.571044921875,0.0,0.0,9.096460416913033e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694274902344,0.0,0.0,0.0001231587375514,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685119628906,0.0,0.0,0.0005842098616994,286.6432800292969,294.1499938964844,298.7276306152344,295.9375915527344,299.7231140136719,298.7430419921875,287.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461356818675,3.4649200841840866e-08,0.001246101106517,-0.0894940271973609,0.0,0.0,0.0,-0.0219897553324699,60.0,18.838886260986328,0.0,-1.0587437770936958e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702819824219,0.0,0.0,0.0001169544775621,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697937011719,0.0,0.0,0.0001416325540049,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.571044921875,0.0,0.0,9.096460416913033e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694274902344,0.0,0.0,0.0001231587375514,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685119628906,0.0,0.0,0.0005842098616994,286.6432800292969,294.1499938964844,298.7276306152344,295.9375915527344,299.7231140136719,298.7430419921875,287.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461356818675,3.4649200841840866e-08,0.001246101106517,-0.0894940271973609,0.0,0.0,0.0,-0.0219897553324699,60.0,18.838886260986328,0.0,-1.0587437770936958e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795288085937,0.0,0.0,0.0001171025942312,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790710449219,0.0,0.0,0.000141811920912,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802917480469,0.0,0.0,9.107979713007808e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5787048339844,0.0,0.0,0.0001233147049788,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57781982421875,0.0,0.0,0.0005849497392773,286.65484619140625,294.1499938964844,298.7098693847656,295.9269714355469,299.7010498046875,298.7228088378906,288.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477140408009,3.4833778528309274e-08,0.0012476791162043,-0.089972011744976,0.0,0.0,0.0,-0.0220812559127807,60.0,18.78900146484375,0.0,-1.0614269285724732e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795288085937,0.0,0.0,0.0001171025942312,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790710449219,0.0,0.0,0.000141811920912,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802917480469,0.0,0.0,9.107979713007808e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5787048339844,0.0,0.0,0.0001233147049788,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57781982421875,0.0,0.0,0.0005849497392773,286.65484619140625,294.1499938964844,298.7098693847656,295.9269714355469,299.7010498046875,298.7228088378906,288.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477140408009,3.4833778528309274e-08,0.0012476791162043,-0.089972011744976,0.0,0.0,0.0,-0.0220812559127807,60.0,18.78900146484375,0.0,-1.0614269285724732e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841979980469,0.0,0.0,0.0001171827025245,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.583740234375,0.0,0.0,0.0001419089385308,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849609375,0.0,0.0,9.114210843108594e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5833740234375,0.0,0.0,0.0001233990624314,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.58251953125,0.0,0.0,0.0005853499169461,286.6606750488281,294.1499938964844,298.70263671875,295.9233703613281,299.6900329589844,298.71417236328125,288.00830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485678307712,3.493360978268356e-08,0.0012485329061746,-0.0902305245399475,0.0,0.0,0.0,-0.0221307482570409,60.0,18.76848793029785,0.0,-1.062879562141461e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888977050781,0.0,0.0,0.0001172671909444,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.58843994140625,0.0,0.0,0.0001420112530468,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58966064453125,0.0,0.0,9.120781760429963e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58807373046875,0.0,0.0,0.0001234880328411,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.58721923828125,0.0,0.0,0.0005857719806954,286.66650390625,294.1499938964844,298.6964111328125,295.9208984375,299.6790771484375,298.7066345214844,288.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494678376242,3.503889800526849e-08,0.0012494327966123,-0.0905031338334083,0.0,0.0,0.0,-0.0221829414367675,60.0,18.75117874145508,0.0,-1.064412629148137e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.598388671875,0.0,0.0,0.0001174473436549,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979309082031,0.0,0.0,0.0001422294153599,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59912109375,0.0,0.0,9.134793799603358e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975646972656,0.0,0.0,0.000123677731608,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.59674072265625,0.0,0.0,0.0005866718711331,286.6782531738281,294.1499938964844,298.6869506835937,295.9190673828125,299.6573486328125,298.6944580078125,288.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513868277892,3.526340464077293e-08,0.0012513515539467,-0.0910843685269355,0.0,0.0,0.0,-0.0222942344844341,60.0,18.72571182250977,0.0,-1.0676853889890481e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.598388671875,0.0,0.0,0.0001174473436549,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979309082031,0.0,0.0,0.0001422294153599,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59912109375,0.0,0.0,9.134793799603358e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975646972656,0.0,0.0,0.000123677731608,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.59674072265625,0.0,0.0,0.0005866718711331,286.6782531738281,294.1499938964844,298.6869506835937,295.9190673828125,299.6573486328125,298.6944580078125,288.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513868277892,3.526340464077293e-08,0.0012513515539467,-0.0910843685269355,0.0,0.0,0.0,-0.0222942344844341,60.0,18.72571182250977,0.0,-1.0676853889890481e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60797119140625,0.0,0.0,0.000117641124234,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075134277344,0.0,0.0,0.0001424640795448,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60870361328125,0.0,0.0,9.14986594580114e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.607177734375,0.0,0.0,0.0001238817931152,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063537597656,0.0,0.0,0.0005876399227418,286.69012451171875,294.1499938964844,298.6810913085937,295.9211730957031,299.6359558105469,298.68621826171875,288.04425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534514535218,3.55049003530894e-08,0.0012534159468486,-0.091709479689598,0.0,0.0,0.0,-0.0224139522761106,60.0,18.71272850036621,0.0,-1.0712113152067104e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60797119140625,0.0,0.0,0.000117641124234,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075134277344,0.0,0.0,0.0001424640795448,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60870361328125,0.0,0.0,9.14986594580114e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.607177734375,0.0,0.0,0.0001238817931152,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063537597656,0.0,0.0,0.0005876399227418,286.69012451171875,294.1499938964844,298.6810913085937,295.9211730957031,299.6359558105469,298.68621826171875,288.04425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534514535218,3.55049003530894e-08,0.0012534159468486,-0.091709479689598,0.0,0.0,0.0,-0.0224139522761106,60.0,18.71272850036621,0.0,-1.0712113152067104e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61767578125,0.0,0.0,0.0001178454622277,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6172180175781,0.0,0.0,0.0001427115348633,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6183776855469,0.0,0.0,9.1657588200178e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61688232421875,0.0,0.0,0.0001240969722857,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160583496094,0.0,0.0,0.0005886606522835,286.7020874023437,294.1499938964844,298.6785583496094,295.9269104003906,299.61492919921875,298.6814880371094,288.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556285364553,3.5759551764158466e-08,0.0012555927969515,-0.0923685282468795,0.0,0.0,0.0,-0.0225401893258094,60.0,18.71099090576172,0.0,-1.074935624956197e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61767578125,0.0,0.0,0.0001178454622277,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6172180175781,0.0,0.0,0.0001427115348633,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6183776855469,0.0,0.0,9.1657588200178e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61688232421875,0.0,0.0,0.0001240969722857,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160583496094,0.0,0.0,0.0005886606522835,286.7020874023437,294.1499938964844,298.6785583496094,295.9269104003906,299.61492919921875,298.6814880371094,288.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556285364553,3.5759551764158466e-08,0.0012555927969515,-0.0923685282468795,0.0,0.0,0.0,-0.0225401893258094,60.0,18.71099090576172,0.0,-1.074935624956197e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.62744140625,0.0,0.0,0.0001180578692583,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62701416015625,0.0,0.0,0.0001429687545169,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6281433105469,0.0,0.0,9.182278881780805e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62664794921875,0.0,0.0,0.0001243206497747,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6258544921875,0.0,0.0,0.0005897216615267,286.714111328125,294.1499938964844,298.67901611328125,295.9360046386719,299.5941772460937,298.67926025390625,288.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578915338963,3.6024260907652206e-08,0.0012578554451465,-0.0930534899234771,0.0,0.0,0.0,-0.0226714126765728,60.0,18.717002868652344,0.0,-1.0788139093165229e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.62744140625,0.0,0.0,0.0001180578692583,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62701416015625,0.0,0.0,0.0001429687545169,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6281433105469,0.0,0.0,9.182278881780805e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62664794921875,0.0,0.0,0.0001243206497747,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6258544921875,0.0,0.0,0.0005897216615267,286.714111328125,294.1499938964844,298.67901611328125,295.9360046386719,299.5941772460937,298.67926025390625,288.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578915338963,3.6024260907652206e-08,0.0012578554451465,-0.0930534899234771,0.0,0.0,0.0,-0.0226714126765728,60.0,18.717002868652344,0.0,-1.0788139093165229e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63238525390625,0.0,0.0,0.0001181669867946,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6319580078125,0.0,0.0,0.0001431009004591,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330871582031,0.0,0.0,9.190766286337748e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6316223144531,0.0,0.0,0.0001244355516973,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307983398437,0.0,0.0,0.0005902667762711,286.7201843261719,294.1499938964844,298.68023681640625,295.94171142578125,299.58404541015625,298.6799011230469,288.07989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590541737154,3.616024812913565e-08,0.0012590179685503,-0.0934053212404251,0.0,0.0,0.0,-0.0227388273924589,60.0,18.72593879699707,0.0,-1.08080897120999e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6373596191406,0.0,0.0,0.0001182769046863,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.63690185546875,0.0,0.0,0.0001432340068276,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380310058594,0.0,0.0,9.199315536534414e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365966796875,0.0,0.0,0.000124551312183,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357727050781,0.0,0.0,0.0005908158491365,286.72625732421875,294.1499938964844,298.6820983886719,295.9481506347656,299.5740661621094,298.6811218261719,288.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602253118529,3.629723366316284e-08,0.0012601891066879,-0.0937597006559372,0.0,0.0,0.0,-0.0228067338466644,60.0,18.73686408996582,0.0,-1.0828205887492005e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473693847656,0.0,0.0,0.0001184981156256,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469421386719,0.0,0.0,0.000143501907587,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6480407714844,0.0,0.0,9.216520265908912e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466064453125,0.0,0.0,0.00012478424469,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64581298828125,0.0,0.0,0.0005919208633713,286.738525390625,294.1499938964844,298.6875,295.9630126953125,299.55450439453125,298.6851806640625,288.1011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625821400433,3.6572917139210404e-08,0.0012625455856323,-0.0944727808237075,0.0,0.0,0.0,-0.0229433979839086,60.0,18.76442146301269,0.0,-1.0868745192738061e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473693847656,0.0,0.0,0.0001184981156256,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469421386719,0.0,0.0,0.000143501907587,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6480407714844,0.0,0.0,9.216520265908912e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466064453125,0.0,0.0,0.00012478424469,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64581298828125,0.0,0.0,0.0005919208633713,286.738525390625,294.1499938964844,298.6875,295.9630126953125,299.55450439453125,298.6851806640625,288.1011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625821400433,3.6572917139210404e-08,0.0012625455856323,-0.0944727808237075,0.0,0.0,0.0,-0.0229433979839086,60.0,18.76442146301269,0.0,-1.0868745192738061e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.657470703125,0.0,0.0,0.0001187202942674,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6570739746094,0.0,0.0,0.0001437709579477,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581420898437,0.0,0.0,9.23380139283836e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65673828125,0.0,0.0,0.0001250182103831,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6559753417969,0.0,0.0,0.0005930307088419,286.7508544921875,294.1499938964844,298.69488525390625,295.9803466796875,299.5354919433594,298.6912841796875,288.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649493291974,3.684980853790877e-08,0.0012649125419557,-0.0951888486742973,0.0,0.0,0.0,-0.0230806618928909,60.0,18.799047470092773,0.0,-1.0909538161740785e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.657470703125,0.0,0.0,0.0001187202942674,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6570739746094,0.0,0.0,0.0001437709579477,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581420898437,0.0,0.0,9.23380139283836e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65673828125,0.0,0.0,0.0001250182103831,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6559753417969,0.0,0.0,0.0005930307088419,286.7508544921875,294.1499938964844,298.69488525390625,295.9803466796875,299.5354919433594,298.6912841796875,288.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649493291974,3.684980853790877e-08,0.0012649125419557,-0.0951888486742973,0.0,0.0,0.0,-0.0230806618928909,60.0,18.799047470092773,0.0,-1.0909538161740785e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676940917969,0.0,0.0,0.0001189402755699,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66729736328125,0.0,0.0,0.0001440373598597,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683654785156,0.0,0.0,9.250910807168113e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669616699219,0.0,0.0,0.0001252498623216,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66619873046875,0.0,0.0,0.0005941296112723,286.7632751464844,294.1499938964844,298.70391845703125,295.9997863769531,299.5170288085937,298.69921875,288.1292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267293235287,3.7123964347074434e-08,0.0012672560987994,-0.0958977043628692,0.0,0.0,0.0,-0.0232165697962045,60.0,18.84002685546875,0.0,-1.095000357054233e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676940917969,0.0,0.0,0.0001189402755699,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66729736328125,0.0,0.0,0.0001440373598597,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683654785156,0.0,0.0,9.250910807168113e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669616699219,0.0,0.0,0.0001252498623216,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66619873046875,0.0,0.0,0.0005941296112723,286.7632751464844,294.1499938964844,298.70391845703125,295.9997863769531,299.5170288085937,298.69921875,288.1292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267293235287,3.7123964347074434e-08,0.0012672560987994,-0.0958977043628692,0.0,0.0,0.0,-0.0232165697962045,60.0,18.84002685546875,0.0,-1.095000357054233e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780090332031,0.0,0.0,0.0001191554256365,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776123046875,0.0,0.0,0.0001442979119019,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786499023437,0.0,0.0,9.267644782084972e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67730712890625,0.0,0.0,0.0001254764356417,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6765441894531,0.0,0.0,0.0005952043575234,286.7758178710937,294.1499938964844,298.7142944335937,296.0210876464844,299.49920654296875,298.70867919921875,288.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695854529738,3.739209475384087e-08,0.0012695480836555,-0.0965908393263816,0.0,0.0,0.0,-0.0233494900166988,60.0,18.88647079467773,0.0,-1.0989651855197736e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780090332031,0.0,0.0,0.0001191554256365,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776123046875,0.0,0.0,0.0001442979119019,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786499023437,0.0,0.0,9.267644782084972e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67730712890625,0.0,0.0,0.0001254764356417,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6765441894531,0.0,0.0,0.0005952043575234,286.7758178710937,294.1499938964844,298.7142944335937,296.0210876464844,299.49920654296875,298.70867919921875,288.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695854529738,3.739209475384087e-08,0.0012695480836555,-0.0965908393263816,0.0,0.0,0.0,-0.0233494900166988,60.0,18.88647079467773,0.0,-1.0989651855197736e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6831970214844,0.0,0.0,0.0001192603303934,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68280029296875,0.0,0.0,0.0001444249501219,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.683837890625,0.0,0.0,9.275804040953516e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824951171875,0.0,0.0,0.0001255868992302,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6817626953125,0.0,0.0,0.000595728342887,286.7821044921875,294.1499938964844,298.7198486328125,296.0323181152344,299.49053955078125,298.7139587402344,288.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001270702923648,3.752283106450705e-08,0.0012706653214991,-0.0969287604093551,0.0,0.0,0.0,-0.0234142988920211,60.0,18.91162109375,0.0,-1.1009009881490785e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884155273437,0.0,0.0,0.0001193629213958,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6880187988281,0.0,0.0,0.0001445491798222,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6890563964844,0.0,0.0,9.28378285607323e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6877136230469,0.0,0.0,0.0001256949326489,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869812011719,0.0,0.0,0.0005962408031336,286.7884216308594,294.1499938964844,298.72564697265625,296.0438842773437,299.48199462890625,298.7194519042969,288.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717959471046,3.765068612437973e-08,0.0012717582285404,-0.0972591936588287,0.0,0.0,0.0,-0.023477679118514,60.0,18.93769836425781,0.0,-1.1027957214082565e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6989440917969,0.0,0.0,0.0001195602308143,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69854736328125,0.0,0.0,0.0001447881222702,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6995544433594,0.0,0.0,9.299129305873066e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982421875,0.0,0.0,0.0001259027048945,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.697509765625,0.0,0.0,0.0005972264334559,286.8011169433594,294.1499938964844,298.7376403808594,296.06793212890625,299.46539306640625,298.7309265136719,288.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738984078168,3.7896583648944215e-08,0.0012738604564219,-0.0978946164250373,0.0,0.0,0.0,-0.0235995799303054,60.0,18.991792678833008,0.0,-1.1064443583563845e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6989440917969,0.0,0.0,0.0001195602308143,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69854736328125,0.0,0.0,0.0001447881222702,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6995544433594,0.0,0.0,9.299129305873066e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982421875,0.0,0.0,0.0001259027048945,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.697509765625,0.0,0.0,0.0005972264334559,286.8011169433594,294.1499938964844,298.7376403808594,296.06793212890625,299.46539306640625,298.7309265136719,288.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738984078168,3.7896583648944215e-08,0.0012738604564219,-0.0978946164250373,0.0,0.0,0.0,-0.0235995799303054,60.0,18.991792678833008,0.0,-1.1064443583563845e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70953369140625,0.0,0.0,0.0001197443270939,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091369628906,0.0,0.0,0.0001450110721634,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71014404296875,0.0,0.0,9.31344839045778e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088623046875,0.0,0.0,0.0001260965655092,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081298828125,0.0,0.0,0.0005981461144983,286.8138732910156,294.1499938964844,298.75,296.0929260253906,299.44940185546875,298.7430114746094,288.1850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758598895743,3.812602500374852e-08,0.0012758218217641,-0.098487414419651,0.0,0.0,0.0,-0.0237133204936981,60.0,19.048171997070312,0.0,-1.1098543239995709e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70953369140625,0.0,0.0,0.0001197443270939,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091369628906,0.0,0.0,0.0001450110721634,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71014404296875,0.0,0.0,9.31344839045778e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088623046875,0.0,0.0,0.0001260965655092,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081298828125,0.0,0.0,0.0005981461144983,286.8138732910156,294.1499938964844,298.75,296.0929260253906,299.44940185546875,298.7430114746094,288.1850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758598895743,3.812602500374852e-08,0.0012758218217641,-0.098487414419651,0.0,0.0,0.0,-0.0237133204936981,60.0,19.048171997070312,0.0,-1.1098543239995709e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
