time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717460,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72021484375,0.0,0.0,0.0001199127582367,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7198486328125,0.0,0.0,0.0001452150318073,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7208251953125,0.0,0.0,9.326548024546356e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71954345703125,0.0,0.0,0.0001262739388039,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188415527344,0.0,0.0,0.0005989874480292,286.82672119140625,294.1499938964844,298.7623596191406,296.1185302734375,299.4340209960937,298.7552795410156,288.1990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776544317603,3.83359264333194e-08,0.0012776161311194,-0.0990296378731727,0.0,0.0,0.0,-0.0238173753023147,60.0,19.10569190979004,0.0,-1.1129784383001606e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717520,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72021484375,0.0,0.0,0.0001199127582367,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7198486328125,0.0,0.0,0.0001452150318073,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7208251953125,0.0,0.0,9.326548024546356e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71954345703125,0.0,0.0,0.0001262739388039,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188415527344,0.0,0.0,0.0005989874480292,286.82672119140625,294.1499938964844,298.7623596191406,296.1185302734375,299.4340209960937,298.7552795410156,288.1990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776544317603,3.83359264333194e-08,0.0012776161311194,-0.0990296378731727,0.0,0.0,0.0,-0.0238173753023147,60.0,19.10569190979004,0.0,-1.1129784383001606e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73101806640625,0.0,0.0,0.0001200626793433,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7306213378906,0.0,0.0,0.0001453965960536,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7315979003906,0.0,0.0,9.338209201814608e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303466796875,0.0,0.0,0.0001264318125322,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7296447753906,0.0,0.0,0.0005997363477945,286.8396301269531,294.1499938964844,298.7743530273437,296.1444396972656,299.4192199707031,298.76739501953125,288.2128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279251766391,3.85227671984012e-08,0.0012792132329195,-0.0995122268795967,0.0,0.0,0.0,-0.0239099990576505,60.0,19.16313934326172,0.0,-1.1157629842273309e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73101806640625,0.0,0.0,0.0001200626793433,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7306213378906,0.0,0.0,0.0001453965960536,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7315979003906,0.0,0.0,9.338209201814608e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303466796875,0.0,0.0,0.0001264318125322,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7296447753906,0.0,0.0,0.0005997363477945,286.8396301269531,294.1499938964844,298.7743530273437,296.1444396972656,299.4192199707031,298.76739501953125,288.2128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279251766391,3.85227671984012e-08,0.0012792132329195,-0.0995122268795967,0.0,0.0,0.0,-0.0239099990576505,60.0,19.16313934326172,0.0,-1.1157629842273309e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364196777344,0.0,0.0,0.000120128825074,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7360534667969,0.0,0.0,0.000145476689795,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7370300292969,0.0,0.0,9.343353303847834e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357788085937,0.0,0.0,0.0001265014579985,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7350769042969,0.0,0.0,0.0006000667926855,286.8461303710937,294.1499938964844,298.7801513671875,296.1574401855469,299.4120788574219,298.7732849121094,288.21978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799561955034,3.8605200813890406e-08,0.0012799175456166,-0.0997251197695732,0.0,0.0,0.0,-0.0239508617669343,60.0,19.19142723083496,0.0,-1.1169926494858373e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74188232421875,0.0,0.0,0.0001201899503939,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74151611328125,0.0,0.0,0.0001455507153877,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7424621582031,0.0,0.0,9.348107414552942e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7412109375,0.0,0.0,0.0001265658356714,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74053955078125,0.0,0.0,0.0006003721500746,286.8526306152344,294.1499938964844,298.78570556640625,296.1703796386719,299.4050598144531,298.7790222167969,288.2267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806071899831,3.8681378100591246e-08,0.0012805684236809,-0.0999218374490737,0.0,0.0,0.0,-0.0239886231720447,60.0,19.219268798828125,0.0,-1.118129588917327e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528076171875,0.0,0.0,0.0001202959319925,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75244140625,0.0,0.0,0.0001456790632801,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533874511719,0.0,0.0,9.356351074529812e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521667480469,0.0,0.0,0.0001266774343093,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514953613281,0.0,0.0,0.0006009015487506,286.8656921386719,294.1499938964844,298.79608154296875,296.196044921875,299.3913879394531,298.7899169921875,288.2405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817371170967,3.881345733702801e-08,0.0012816982343792,-0.1002629026770591,0.0,0.0,0.0,-0.0240541025996208,60.0,19.27313041687012,0.0,-1.1201021976603442e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528076171875,0.0,0.0,0.0001202959319925,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75244140625,0.0,0.0,0.0001456790632801,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533874511719,0.0,0.0,9.356351074529812e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521667480469,0.0,0.0,0.0001266774343093,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514953613281,0.0,0.0,0.0006009015487506,286.8656921386719,294.1499938964844,298.79608154296875,296.196044921875,299.3913879394531,298.7899169921875,288.2405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817371170967,3.881345733702801e-08,0.0012816982343792,-0.1002629026770591,0.0,0.0,0.0,-0.0240541025996208,60.0,19.27313041687012,0.0,-1.1201021976603442e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7638244628906,0.0,0.0,0.0001203733336296,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76348876953125,0.0,0.0,0.000145772792166,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.764404296875,0.0,0.0,9.362371201859788e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7632141113281,0.0,0.0,0.0001267589395865,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7625427246094,0.0,0.0,0.0006012882222421,286.8787841796875,294.1499938964844,298.8051147460937,296.2210998535156,299.3782043457031,298.7995910644531,288.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825615704059,3.8909909960693774e-08,0.0012825226876884,-0.1005119457840919,0.0,0.0,0.0,-0.0241019167006015,60.0,19.3230037689209,0.0,-1.121543817816928e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7638244628906,0.0,0.0,0.0001203733336296,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76348876953125,0.0,0.0,0.000145772792166,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.764404296875,0.0,0.0,9.362371201859788e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7632141113281,0.0,0.0,0.0001267589395865,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7625427246094,0.0,0.0,0.0006012882222421,286.8787841796875,294.1499938964844,298.8051147460937,296.2210998535156,299.3782043457031,298.7995910644531,288.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825615704059,3.8909909960693774e-08,0.0012825226876884,-0.1005119457840919,0.0,0.0,0.0,-0.0241019167006015,60.0,19.3230037689209,0.0,-1.121543817816928e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7749328613281,0.0,0.0,0.0001204219734063,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77459716796875,0.0,0.0,0.0001458316983189,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7754821777344,0.0,0.0,9.3661539722234e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743225097656,0.0,0.0,0.0001268101623281,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7736511230469,0.0,0.0,0.0006015312392264,286.8919677734375,294.1499938964844,298.8125,296.2452697753906,299.365478515625,298.8078308105469,288.26824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283079967834,3.897052636148146e-08,0.0012830409687012,-0.1006684377789497,0.0,0.0,0.0,-0.0241319648921489,60.0,19.36808586120605,0.0,-1.1224502571849373e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7749328613281,0.0,0.0,0.0001204219734063,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77459716796875,0.0,0.0,0.0001458316983189,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7754821777344,0.0,0.0,9.3661539722234e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743225097656,0.0,0.0,0.0001268101623281,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7736511230469,0.0,0.0,0.0006015312392264,286.8919677734375,294.1499938964844,298.8125,296.2452697753906,299.365478515625,298.8078308105469,288.26824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283079967834,3.897052636148146e-08,0.0012830409687012,-0.1006684377789497,0.0,0.0,0.0,-0.0241319648921489,60.0,19.36808586120605,0.0,-1.1224502571849373e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7861022949219,0.0,0.0,0.0001204379586852,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857360839844,0.0,0.0,0.0001458510523661,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7866516113281,0.0,0.0,9.367397433379664e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7854919433594,0.0,0.0,0.0001268269988941,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78485107421875,0.0,0.0,0.0006016111001372,286.9051818847656,294.1499938964844,298.8179016113281,296.2682189941406,299.3531799316406,298.81427001953125,288.28204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832501670345,3.8990435768937466e-08,0.0012832111679017,-0.1007198467850685,0.0,0.0,0.0,-0.0241418369114398,60.0,19.40690422058105,0.0,-1.1227480456454941e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7861022949219,0.0,0.0,0.0001204379586852,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857360839844,0.0,0.0,0.0001458510523661,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7866516113281,0.0,0.0,9.367397433379664e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7854919433594,0.0,0.0,0.0001268269988941,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78485107421875,0.0,0.0,0.0006016111001372,286.9051818847656,294.1499938964844,298.8179016113281,296.2682189941406,299.3531799316406,298.81427001953125,288.28204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832501670345,3.8990435768937466e-08,0.0012832111679017,-0.1007198467850685,0.0,0.0,0.0,-0.0241418369114398,60.0,19.40690422058105,0.0,-1.1227480456454941e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7917175292969,0.0,0.0,0.0001204308791784,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7913513183594,0.0,0.0,0.0001458424812881,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7922668457031,0.0,0.0,9.366846643388271e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911071777344,0.0,0.0,0.0001268195337615,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904663085937,0.0,0.0,0.0006015757098793,286.91180419921875,294.1499938964844,298.8197631835937,296.2791442871094,299.3471984863281,298.8165283203125,288.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012831742642447,3.898160372273196e-08,0.0012831352651119,-0.1006970405578613,0.0,0.0,0.0,-0.0241374559700489,60.0,19.423110961914062,0.0,-1.1226159557509165e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7973327636719,0.0,0.0,0.0001204167347168,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969970703125,0.0,0.0,0.0001458253536839,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978820800781,0.0,0.0,9.365746518597008e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7967224121094,0.0,0.0,0.0001268046471523,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.000601505045779,286.91845703125,294.1499938964844,298.82098388671875,296.2896728515625,299.3412780761719,298.818359375,288.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830229243263,3.896396449931672e-08,0.0012829840416088,-0.1006515026092529,0.0,0.0,0.0,-0.0241287089884281,60.0,19.437641143798828,0.0,-1.1223521312331289e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80859375,0.0,0.0,0.0001203643696499,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8082580566406,0.0,0.0,0.0001457619364373,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80914306640625,0.0,0.0,9.361673437524588e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8080139160156,0.0,0.0,0.0001267494953935,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.807373046875,0.0,0.0,0.0006012435187585,286.9317321777344,294.1499938964844,298.8214416503906,296.3092956542969,299.3295288085937,298.82080078125,288.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282466109842,3.889868693818244e-08,0.0012824272271245,-0.1004829630255699,0.0,0.0,0.0,-0.0240963548421859,60.0,19.46247291564941,0.0,-1.1213759876227416e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80859375,0.0,0.0,0.0001203643696499,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8082580566406,0.0,0.0,0.0001457619364373,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80914306640625,0.0,0.0,9.361673437524588e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8080139160156,0.0,0.0,0.0001267494953935,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.807373046875,0.0,0.0,0.0006012435187585,286.9317321777344,294.1499938964844,298.8214416503906,296.3092956542969,299.3295288085937,298.82080078125,288.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282466109842,3.889868693818244e-08,0.0012824272271245,-0.1004829630255699,0.0,0.0,0.0,-0.0240963548421859,60.0,19.46247291564941,0.0,-1.1213759876227416e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8199157714844,0.0,0.0,0.0001202673811349,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.819580078125,0.0,0.0,0.0001456444879295,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8204345703125,0.0,0.0,9.354130452265964e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193359375,0.0,0.0,0.0001266473700525,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187255859375,0.0,0.0,0.0006007591146044,286.945068359375,294.1499938964844,298.81890869140625,296.3267822265625,299.3180236816406,298.8199462890625,288.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814326910302,3.877779874983389e-08,0.001281393924728,-0.1001708209514617,0.0,0.0,0.0,-0.0240364279597997,60.0,19.475709915161133,0.0,-1.1195694327170713e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8199157714844,0.0,0.0,0.0001202673811349,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.819580078125,0.0,0.0,0.0001456444879295,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8204345703125,0.0,0.0,9.354130452265964e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193359375,0.0,0.0,0.0001266473700525,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187255859375,0.0,0.0,0.0006007591146044,286.945068359375,294.1499938964844,298.81890869140625,296.3267822265625,299.3180236816406,298.8199462890625,288.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814326910302,3.877779874983389e-08,0.001281393924728,-0.1001708209514617,0.0,0.0,0.0,-0.0240364279597997,60.0,19.475709915161133,0.0,-1.1195694327170713e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.831298828125,0.0,0.0,0.0001201277336804,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309631347656,0.0,0.0,0.0001454753655707,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8318176269531,0.0,0.0,9.34326890273951e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8307189941406,0.0,0.0,0.0001265003083972,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8301086425781,0.0,0.0,0.000600061553996,286.9584045410156,294.1499938964844,298.81304931640625,296.3418273925781,299.30670166015625,298.8158264160156,288.3373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799449032172,3.8603740648568425e-08,0.0012799062533304,-0.0997213423252105,0.0,0.0,0.0,-0.0239501427859067,60.0,19.47735977172852,0.0,-1.1169708358238497e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.831298828125,0.0,0.0,0.0001201277336804,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309631347656,0.0,0.0,0.0001454753655707,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8318176269531,0.0,0.0,9.34326890273951e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8307189941406,0.0,0.0,0.0001265003083972,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8301086425781,0.0,0.0,0.000600061553996,286.9584045410156,294.1499938964844,298.81304931640625,296.3418273925781,299.30670166015625,298.8158264160156,288.3373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799449032172,3.8603740648568425e-08,0.0012799062533304,-0.0997213423252105,0.0,0.0,0.0,-0.0239501427859067,60.0,19.47735977172852,0.0,-1.1169708358238497e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8427124023437,0.0,0.0,0.0001199430407723,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8423767089844,0.0,0.0,0.0001452517026336,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8432312011719,0.0,0.0,9.328903252026066e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8421325683594,0.0,0.0,0.0001263058220501,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.841552734375,0.0,0.0,0.0005991389625705,286.9718017578125,294.1499938964844,298.8035888671875,296.3541259765625,299.2954406738281,298.80865478515625,288.3511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779769022017,3.8373531907609504e-08,0.0012779386015608,-0.0991267710924148,0.0,0.0,0.0,-0.0238360222429037,60.0,19.467832565307617,0.0,-1.1135385591387605e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8427124023437,0.0,0.0,0.0001199430407723,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8423767089844,0.0,0.0,0.0001452517026336,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8432312011719,0.0,0.0,9.328903252026066e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8421325683594,0.0,0.0,0.0001263058220501,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.841552734375,0.0,0.0,0.0005991389625705,286.9718017578125,294.1499938964844,298.8035888671875,296.3541259765625,299.2954406738281,298.80865478515625,288.3511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779769022017,3.8373531907609504e-08,0.0012779386015608,-0.0991267710924148,0.0,0.0,0.0,-0.0238360222429037,60.0,19.467832565307617,0.0,-1.1135385591387605e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8484191894531,0.0,0.0,0.0001198332101921,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8481140136719,0.0,0.0,0.0001451186981284,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.84893798828125,0.0,0.0,9.320361277787016e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8478698730469,0.0,0.0,0.0001261901634279,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8472900390625,0.0,0.0,0.0005985903553664,286.9784851074219,294.1499938964844,298.79736328125,296.359130859375,299.2898254394531,298.803466796875,288.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012768070446327,3.823664584956532e-08,0.0012767687439918,-0.0987731888890266,0.0,0.0,0.0,-0.0237681660801172,60.0,19.45732307434082,0.0,-1.1115002251926853e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8541564941406,0.0,0.0,0.0001197107267216,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8538513183594,0.0,0.0,0.0001449703704565,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85467529296875,0.0,0.0,9.310834866482764e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536071777344,0.0,0.0,0.0001260611752513,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.85302734375,0.0,0.0,0.0005979785346426,286.98516845703125,294.1499938964844,298.7901306152344,296.36334228515625,299.2841796875,298.7973327636719,288.364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012755017960444,3.8083982190073584e-08,0.0012754637282341,-0.098378799855709,0.0,0.0,0.0,-0.0236924849450588,60.0,19.44338798522949,0.0,-1.1092290463921017e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656616210937,0.0,0.0,0.0001194278229377,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8653259277344,0.0,0.0,0.0001446277747163,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8661499023437,0.0,0.0,9.288830915465952e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651123046875,0.0,0.0,0.0001257632684428,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8645324707031,0.0,0.0,0.0005965654272586,286.9985656738281,294.1499938964844,298.7723693847656,296.36920166015625,299.2728576660156,298.7821960449219,288.3788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724875705316,3.773137891016631e-08,0.0012724498519673,-0.097467727959156,0.0,0.0,0.0,-0.0235176905989646,60.0,19.40494728088379,0.0,-1.1039924174838236e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656616210937,0.0,0.0,0.0001194278229377,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8653259277344,0.0,0.0,0.0001446277747163,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8661499023437,0.0,0.0,9.288830915465952e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651123046875,0.0,0.0,0.0001257632684428,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8645324707031,0.0,0.0,0.0005965654272586,286.9985656738281,294.1499938964844,298.7723693847656,296.36920166015625,299.2728576660156,298.7821960449219,288.3788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724875705316,3.773137891016631e-08,0.0012724498519673,-0.097467727959156,0.0,0.0,0.0,-0.0235176905989646,60.0,19.40494728088379,0.0,-1.1039924174838236e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8771667480469,0.0,0.0,0.000119090458611,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8768615722656,0.0,0.0,0.0001442192151444,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8776550292969,0.0,0.0,9.26259162952192e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8766174316406,0.0,0.0,0.0001254080125363,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760681152344,0.0,0.0,0.0005948802572675,287.011962890625,294.1499938964844,298.75,296.3713684082031,299.2613525390625,298.7624816894531,288.39263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688931310549,3.731090814085292e-08,0.0012688557617366,-0.0963809788227081,0.0,0.0,0.0,-0.02330925129354,60.0,19.349836349487305,0.0,-1.097763870916424e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8771667480469,0.0,0.0,0.000119090458611,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8768615722656,0.0,0.0,0.0001442192151444,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8776550292969,0.0,0.0,9.26259162952192e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8766174316406,0.0,0.0,0.0001254080125363,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760681152344,0.0,0.0,0.0005948802572675,287.011962890625,294.1499938964844,298.75,296.3713684082031,299.2613525390625,298.7624816894531,288.39263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688931310549,3.731090814085292e-08,0.0012688557617366,-0.0963809788227081,0.0,0.0,0.0,-0.02330925129354,60.0,19.349836349487305,0.0,-1.097763870916424e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.888671875,0.0,0.0,0.0001186975932796,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883972167969,0.0,0.0,0.0001437434548279,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.88916015625,0.0,0.0,9.232035517925397e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8881530761719,0.0,0.0,0.0001249943015864,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876037597656,0.0,0.0,0.0005929177859798,287.0253601074219,294.1499938964844,298.7201232910156,296.3678283691406,299.24951171875,298.737060546875,288.406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012647073017433,3.682125893078592e-08,0.0012646703980863,-0.095115028321743,0.0,0.0,0.0,-0.0230665206909179,60.0,19.27637481689453,0.0,-1.0905328196031405e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.888671875,0.0,0.0,0.0001186975932796,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883972167969,0.0,0.0,0.0001437434548279,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.88916015625,0.0,0.0,9.232035517925397e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8881530761719,0.0,0.0,0.0001249943015864,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876037597656,0.0,0.0,0.0005929177859798,287.0253601074219,294.1499938964844,298.7201232910156,296.3678283691406,299.24951171875,298.737060546875,288.406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012647073017433,3.682125893078592e-08,0.0012646703980863,-0.095115028321743,0.0,0.0,0.0,-0.0230665206909179,60.0,19.27637481689453,0.0,-1.0905328196031405e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9002380371094,0.0,0.0,0.0001182468695333,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8999328613281,0.0,0.0,0.0001431976270396,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.90069580078125,0.0,0.0,9.1969792265445e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8996887207031,0.0,0.0,0.0001245196617674,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.899169921875,0.0,0.0,0.0005906663718633,287.0387268066406,294.1499938964844,298.6805725097656,296.35711669921875,299.2371826171875,298.7030029296875,288.4203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599049368873,3.625951094932135e-08,0.0012598687317222,-0.0936621129512786,0.0,0.0,0.0,-0.0227880459278821,60.0,19.17875099182129,0.0,-1.0822663654153077e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9002380371094,0.0,0.0,0.0001182468695333,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8999328613281,0.0,0.0,0.0001431976270396,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.90069580078125,0.0,0.0,9.1969792265445e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8996887207031,0.0,0.0,0.0001245196617674,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.899169921875,0.0,0.0,0.0005906663718633,287.0387268066406,294.1499938964844,298.6805725097656,296.35711669921875,299.2371826171875,298.7030029296875,288.4203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599049368873,3.625951094932135e-08,0.0012598687317222,-0.0936621129512786,0.0,0.0,0.0,-0.0227880459278821,60.0,19.17875099182129,0.0,-1.0822663654153077e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.906005859375,0.0,0.0,0.0001180006729555,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057006835937,0.0,0.0,0.0001428994874004,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9064636230469,0.0,0.0,9.177830361295491e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9054870605469,0.0,0.0,0.0001242604193976,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049377441406,0.0,0.0,0.0005894366186112,287.04541015625,294.1499938964844,298.6573791503906,296.3492431640625,299.23077392578125,298.6824951171875,288.42724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572818668559,3.5952673727024376e-08,0.0012572458945214,-0.092868261039257,0.0,0.0,0.0,-0.0226359367370605,60.0,19.120407104492188,0.0,-1.0777643666415317e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117736816406,0.0,0.0,0.0001177405720227,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114685058594,0.0,0.0,0.0001425844966433,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122314453125,0.0,0.0,9.157600288745016e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112548828125,0.0,0.0,0.0001239865086972,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.91070556640625,0.0,0.0,0.0005881373654119,287.0520935058594,294.1499938964844,298.63201904296875,296.3397521972656,299.22412109375,298.659912109375,288.4341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012545106001198,3.56285099201159e-08,0.0012544749770313,-0.0920294001698494,0.0,0.0,0.0,-0.0224752388894557,60.0,19.05621337890625,0.0,-1.073018296438022e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9233093261719,0.0,0.0,0.0001171746407635,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9230041503906,0.0,0.0,0.0001418991450918,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237670898437,0.0,0.0,9.113583655562252e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227905273437,0.0,0.0,0.0001233905641129,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222717285156,0.0,0.0,0.0005853103939443,287.0653991699219,294.1499938964844,298.5751647949219,296.31622314453125,299.2101745605469,298.6085205078125,288.447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484807521104,3.492318256803628e-08,0.0012484458275139,-0.0902035236358642,0.0,0.0,0.0,-0.0221255905926227,60.0,18.91001510620117,0.0,-1.0627277191588293e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9233093261719,0.0,0.0,0.0001171746407635,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9230041503906,0.0,0.0,0.0001418991450918,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237670898437,0.0,0.0,9.113583655562252e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227905273437,0.0,0.0,0.0001233905641129,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222717285156,0.0,0.0,0.0005853103939443,287.0653991699219,294.1499938964844,298.5751647949219,296.31622314453125,299.2101745605469,298.6085205078125,288.447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484807521104,3.492318256803628e-08,0.0012484458275139,-0.0902035236358642,0.0,0.0,0.0,-0.0221255905926227,60.0,18.91001510620117,0.0,-1.0627277191588293e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.934814453125,0.0,0.0,0.0001165478533948,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9345397949219,0.0,0.0,0.0001411401026416,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9352722167969,0.0,0.0,9.0648332843557e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.934326171875,0.0,0.0,0.0001227305183419,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9338073730469,0.0,0.0,0.0005821795202791,287.07867431640625,294.1499938964844,298.5107421875,296.2870178222656,299.1952209472656,298.5495300292969,288.4618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418028200045,3.414202964791002e-08,0.0012417687103152,-0.0881803184747695,0.0,0.0,0.0,-0.0217383503913879,60.0,18.74116325378418,0.0,-1.0513886650187489e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
