time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719800,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.934814453125,0.0,0.0,0.0001165478533948,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9345397949219,0.0,0.0,0.0001411401026416,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9352722167969,0.0,0.0,9.0648332843557e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.934326171875,0.0,0.0,0.0001227305183419,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9338073730469,0.0,0.0,0.0005821795202791,287.07867431640625,294.1499938964844,298.5107421875,296.2870178222656,299.1952209472656,298.5495300292969,288.4618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418028200045,3.414202964791002e-08,0.0012417687103152,-0.0881803184747695,0.0,0.0,0.0,-0.0217383503913879,60.0,18.74116325378418,0.0,-1.0513886650187489e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719860,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9463195800781,0.0,0.0,0.0001158568338723,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.946044921875,0.0,0.0,0.0001403032802045,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.94677734375,0.0,0.0,9.01108724065125e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9458312988281,0.0,0.0,0.000122002842545,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9453125,0.0,0.0,0.0005787277477793,287.0919189453125,294.1499938964844,298.4393615722656,296.25262451171875,299.1790771484375,298.48358154296875,288.47564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344403658062,3.3280837641314065e-08,0.0012344070710241,-0.0859485939145088,0.0,0.0,0.0,-0.021311430260539,60.0,18.55026626586914,0.0,-1.0389580040737201e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9463195800781,0.0,0.0,0.0001158568338723,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.946044921875,0.0,0.0,0.0001403032802045,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.94677734375,0.0,0.0,9.01108724065125e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9458312988281,0.0,0.0,0.000122002842545,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9453125,0.0,0.0,0.0005787277477793,287.0919189453125,294.1499938964844,298.4393615722656,296.25262451171875,299.1790771484375,298.48358154296875,288.47564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344403658062,3.3280837641314065e-08,0.0012344070710241,-0.0859485939145088,0.0,0.0,0.0,-0.021311430260539,60.0,18.55026626586914,0.0,-1.0389580040737201e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9577941894531,0.0,0.0,0.0001150769239757,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95751953125,0.0,0.0,0.0001393588026985,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9582214355469,0.0,0.0,8.950427582021803e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9573059082031,0.0,0.0,0.0001211815615533,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9568176269531,0.0,0.0,0.000574831967242,287.1050720214844,294.1499938964844,298.3617858886719,296.21356201171875,299.16162109375,298.4112548828125,288.48944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261304073035,3.2308872022213115e-08,0.0012260981602594,-0.0834283158183097,0.0,0.0,0.0,-0.0208295974880456,60.0,18.33636283874512,0.0,-1.0250171555981069e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9577941894531,0.0,0.0,0.0001150769239757,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95751953125,0.0,0.0,0.0001393588026985,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9582214355469,0.0,0.0,8.950427582021803e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9573059082031,0.0,0.0,0.0001211815615533,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9568176269531,0.0,0.0,0.000574831967242,287.1050720214844,294.1499938964844,298.3617858886719,296.21356201171875,299.16162109375,298.4112548828125,288.48944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261304073035,3.2308872022213115e-08,0.0012260981602594,-0.0834283158183097,0.0,0.0,0.0,-0.0208295974880456,60.0,18.33636283874512,0.0,-1.0250171555981069e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635009765625,0.0,0.0,0.000114631926408,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9632568359375,0.0,0.0,0.0001388199161738,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9639587402344,0.0,0.0,8.915816579246894e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9630432128906,0.0,0.0,0.0001207129607792,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9625244140625,0.0,0.0,0.000572609133087,287.1116027832031,294.1499938964844,298.32086181640625,296.1924133300781,299.1524658203125,298.3728942871094,288.4963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012213895097374,3.1754300522379715e-08,0.0012213577283546,-0.0819896236062049,0.0,0.0,0.0,-0.0205546803772449,60.0,18.21998405456543,0.0,-1.0171050490725977e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9692077636719,0.0,0.0,0.0001141161628765,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96893310546875,0.0,0.0,0.0001381953188683,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696350097656,0.0,0.0,8.875702042132616e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96875,0.0,0.0,0.0001201698323711,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9682312011719,0.0,0.0,0.0005700328038074,287.1181335449219,294.1499938964844,298.2786560058594,296.1703186035156,299.1430358886719,298.3336181640625,288.5032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012158990139141,3.111154356361112e-08,0.0012158679310232,-0.0803215429186821,0.0,0.0,0.0,-0.0202360711991786,60.0,18.09561920166016,0.0,-1.0079730117240616e-07,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804992675781,0.0,0.0,0.0001127131472458,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9802551269531,0.0,0.0,0.0001364962517982,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9809265136719,0.0,0.0,8.766578685026616e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.98004150390625,0.0,0.0,0.0001186923909699,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0005630244850181,287.13104248046875,294.1499938964844,298.1907043457031,296.1233825683594,299.1227722167969,298.2512512207031,288.51690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012009504716843,2.9363102171942053e-08,0.0012009211350232,-0.0757807046175003,0.0,0.0,0.0,-0.0193693116307258,60.0,17.79816246032715,0.0,-9.833400582692776e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804992675781,0.0,0.0,0.0001127131472458,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9802551269531,0.0,0.0,0.0001364962517982,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9809265136719,0.0,0.0,8.766578685026616e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.98004150390625,0.0,0.0,0.0001186923909699,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0005630244850181,287.13104248046875,294.1499938964844,298.1907043457031,296.1233825683594,299.1227722167969,298.2512512207031,288.51690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012009504716843,2.9363102171942053e-08,0.0012009211350232,-0.0757807046175003,0.0,0.0,0.0,-0.0193693116307258,60.0,17.79816246032715,0.0,-9.833400582692776e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9916076660156,0.0,0.0,0.0001109717195504,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9913635253906,0.0,0.0,0.0001343873736914,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920349121094,0.0,0.0,8.631134551251307e-05,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9911499023437,0.0,0.0,0.0001168585804407,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9906921386719,0.0,0.0,0.0005543256993405,287.1437072753906,294.1499938964844,298.0985717773437,296.0732421875,299.1011657714844,298.16619873046875,288.53057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824038811028,2.7192989193736146e-08,0.0011823767563328,-0.0701384097337722,0.0,0.0,0.0,-0.0182935539633035,60.0,17.449541091918945,0.0,-9.531893851999484e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9916076660156,0.0,0.0,0.0001109717195504,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9913635253906,0.0,0.0,0.0001343873736914,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920349121094,0.0,0.0,8.631134551251307e-05,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9911499023437,0.0,0.0,0.0001168585804407,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9906921386719,0.0,0.0,0.0005543256993405,287.1437072753906,294.1499938964844,298.0985717773437,296.0732421875,299.1011657714844,298.16619873046875,288.53057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824038811028,2.7192989193736146e-08,0.0011823767563328,-0.0701384097337722,0.0,0.0,0.0,-0.0182935539633035,60.0,17.449541091918945,0.0,-9.531893851999484e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025329589844,0.0,0.0,0.0001089627621695,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0022888183594,0.0,0.0,0.0001319545117439,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0029602050781,0.0,0.0,8.474881906295195e-05,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0020751953125,0.0,0.0,0.0001147430521086,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0016174316406,0.0,0.0,0.0005442905821837,287.1561279296875,294.1499938964844,298.0030212402344,296.0204772949219,299.07830810546875,298.07958984375,288.5441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610003421083,2.468955351275781e-08,0.00116097566206,-0.0636213645339012,0.0,0.0,0.0,-0.0170525200664997,60.0,17.060823440551758,0.0,-9.189898975137113e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025329589844,0.0,0.0,0.0001089627621695,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0022888183594,0.0,0.0,0.0001319545117439,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0029602050781,0.0,0.0,8.474881906295195e-05,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0020751953125,0.0,0.0,0.0001147430521086,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0016174316406,0.0,0.0,0.0005442905821837,287.1561279296875,294.1499938964844,298.0030212402344,296.0204772949219,299.07830810546875,298.07958984375,288.5441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610003421083,2.468955351275781e-08,0.00116097566206,-0.0636213645339012,0.0,0.0,0.0,-0.0170525200664997,60.0,17.060823440551758,0.0,-9.189898975137113e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0132751464844,0.0,0.0,0.0001068449782906,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130310058594,0.0,0.0,0.0001293898676522,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0137023925781,0.0,0.0,8.310165139846504e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0128479003906,0.0,0.0,0.0001125129201682,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0123596191406,0.0,0.0,0.0005337118636816,287.1683654785156,294.1499938964844,297.9046936035156,295.9655456542969,299.054443359375,297.9923095703125,288.55767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384314857423,2.2050585357646924e-08,0.0011384094832465,-0.0567429102957248,0.0,0.0,0.0,-0.0157442670315504,60.0,16.651229858398438,0.0,-8.83614319491244e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0132751464844,0.0,0.0,0.0001068449782906,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130310058594,0.0,0.0,0.0001293898676522,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0137023925781,0.0,0.0,8.310165139846504e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0128479003906,0.0,0.0,0.0001125129201682,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0123596191406,0.0,0.0,0.0005337118636816,287.1683654785156,294.1499938964844,297.9046936035156,295.9655456542969,299.054443359375,297.9923095703125,288.55767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384314857423,2.2050585357646924e-08,0.0011384094832465,-0.0567429102957248,0.0,0.0,0.0,-0.0157442670315504,60.0,16.651229858398438,0.0,-8.83614319491244e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0186462402344,0.0,0.0,0.0001057553090504,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184020996094,0.0,0.0,0.0001280702708754,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.01904296875,0.0,0.0,8.225413330364972e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0181884765625,0.0,0.0,0.0001113654507207,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0177307128906,0.0,0.0,0.0005282687488943,287.1744384765625,294.1499938964844,297.8547058105469,295.9374084472656,299.0424194335937,297.9488525390625,288.5644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268173111602,2.069277904581668e-08,0.0011267965892329,-0.0532006621360778,0.0,0.0,0.0,-0.0150711312890052,60.0,16.443613052368164,0.0,-8.656829919573283e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0239562988281,0.0,0.0,0.0001047022815328,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0237121582031,0.0,0.0,0.0001267950428882,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0243530273437,0.0,0.0,8.143510785885155e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0235290527344,0.0,0.0,0.0001102565584005,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0230407714844,0.0,0.0,0.0005230086389929,287.18048095703125,294.1499938964844,297.80426025390625,295.9089660644531,299.0301513671875,297.9052734375,288.5711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155975516885,1.938064819739793e-08,0.0011155781103298,-0.049775693565607,0.0,0.0,0.0,-0.0144206592813134,60.0,16.23258399963379,0.0,-8.485291402848817e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.034423828125,0.0,0.0,0.000102787722426,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341796875,0.0,0.0,0.0001244765153387,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0348205566406,0.0,0.0,7.994601037353277e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.03399658203125,0.0,0.0,0.0001082404342014,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0335388183594,0.0,0.0,0.0005134450620971,287.1923522949219,294.1499938964844,297.7024841308594,295.8512878417969,299.0046081542969,297.8183898925781,288.5845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010951965814456,1.6995061358215935e-08,0.0010951795848086,-0.0435444340109825,0.0,0.0,0.0,-0.0132380230352282,60.0,15.821687698364258,0.0,-8.177809007747784e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.034423828125,0.0,0.0,0.000102787722426,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341796875,0.0,0.0,0.0001244765153387,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0348205566406,0.0,0.0,7.994601037353277e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.03399658203125,0.0,0.0,0.0001082404342014,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0335388183594,0.0,0.0,0.0005134450620971,287.1923522949219,294.1499938964844,297.7024841308594,295.8512878417969,299.0046081542969,297.8183898925781,288.5845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010951965814456,1.6995061358215935e-08,0.0010951795848086,-0.0435444340109825,0.0,0.0,0.0,-0.0132380230352282,60.0,15.821687698364258,0.0,-8.177809007747784e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.04473876953125,0.0,0.0,0.0001011631829896,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.04449462890625,0.0,0.0,0.0001225091837113,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0451354980469,0.0,0.0,7.868247485021129e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443115234375,0.0,0.0,0.0001065297110471,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0438537597656,0.0,0.0,0.0005053301574662,287.2040100097656,294.1499938964844,297.6000061035156,295.7929992675781,298.977783203125,297.7322082519531,288.59783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778880678117,1.4970890305221474e-08,0.0010778730502352,-0.0382532626390457,0.0,0.0,0.0,-0.0122345639392733,60.0,15.4390230178833,0.0,-7.921354239215361e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.04473876953125,0.0,0.0,0.0001011631829896,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.04449462890625,0.0,0.0,0.0001225091837113,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0451354980469,0.0,0.0,7.868247485021129e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443115234375,0.0,0.0,0.0001065297110471,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0438537597656,0.0,0.0,0.0005053301574662,287.2040100097656,294.1499938964844,297.6000061035156,295.7929992675781,298.977783203125,297.7322082519531,288.59783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778880678117,1.4970890305221474e-08,0.0010778730502352,-0.0382532626390457,0.0,0.0,0.0,-0.0122345639392733,60.0,15.4390230178833,0.0,-7.921354239215361e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0549621582031,0.0,0.0,9.98064351733774e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0547180175781,0.0,0.0,0.0001208661560667,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0553283691406,0.0,0.0,7.762723544146866e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545349121094,0.0,0.0,0.0001051009967341,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0540771484375,0.0,0.0,0.0004985529812984,287.2155456542969,294.1499938964844,297.4975280761719,295.73468017578125,298.94989013671875,297.6466064453125,288.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634325444698,1.3280427424433585e-08,0.0010634192731231,-0.0338319689035415,0.0,0.0,0.0,-0.0113965356722474,60.0,15.086647987365724,0.0,-7.710305993668953e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0549621582031,0.0,0.0,9.98064351733774e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0547180175781,0.0,0.0,0.0001208661560667,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0553283691406,0.0,0.0,7.762723544146866e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545349121094,0.0,0.0,0.0001051009967341,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0540771484375,0.0,0.0,0.0004985529812984,287.2155456542969,294.1499938964844,297.4975280761719,295.73468017578125,298.94989013671875,297.6466064453125,288.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634325444698,1.3280427424433585e-08,0.0010634192731231,-0.0338319689035415,0.0,0.0,0.0,-0.0113965356722474,60.0,15.086647987365724,0.0,-7.710305993668953e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650939941406,0.0,0.0,9.876499825622886e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0648498535156,0.0,0.0,0.0001196049634017,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0654602050781,0.0,0.0,7.681722490815446e-05,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0646667480469,0.0,0.0,0.0001040043134707,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0642395019531,0.0,0.0,0.0004933507880195,287.2269897460937,294.1499938964844,297.3957214355469,295.6768493652344,298.9209289550781,297.5612487792969,288.6240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523338569328,1.1982839609459006e-08,0.0010523218661546,-0.0304368734359741,0.0,0.0,0.0,-0.0107532562687993,60.0,14.769909858703612,0.0,-7.550237768327861e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650939941406,0.0,0.0,9.876499825622886e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0648498535156,0.0,0.0,0.0001196049634017,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0654602050781,0.0,0.0,7.681722490815446e-05,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0646667480469,0.0,0.0,0.0001040043134707,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0642395019531,0.0,0.0,0.0004933507880195,287.2269897460937,294.1499938964844,297.3957214355469,295.6768493652344,298.9209289550781,297.5612487792969,288.6240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523338569328,1.1982839609459006e-08,0.0010523218661546,-0.0304368734359741,0.0,0.0,0.0,-0.0107532562687993,60.0,14.769909858703612,0.0,-7.550237768327861e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0701599121094,0.0,0.0,9.832816431298852e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0699157714844,0.0,0.0,0.0001190759576275,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0705261230469,0.0,0.0,7.647745951544493e-05,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697326660156,0.0,0.0,0.0001035443056025,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0693054199219,0.0,0.0,0.0004911686992272,287.2326965332031,294.1499938964844,297.3453063964844,295.64825439453125,298.90606689453125,297.5184020996094,288.6305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476795723661,1.1438570979294129e-08,0.0010476681636646,-0.0290124956518411,0.0,0.0,0.0,-0.0104834400117397,60.0,14.622882843017578,0.0,-7.483596675683658e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751953125,0.0,0.0,9.79663382167928e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.074951171875,0.0,0.0,0.000118637784908,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755615234375,0.0,0.0,7.619604730280116e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0747985839844,0.0,0.0,0.0001031632855301,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0743408203125,0.0,0.0,0.0004893613513559,287.2383728027344,294.1499938964844,297.2953186035156,295.6199951171875,298.8909912109375,297.4756164550781,288.6369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438215686008,1.0987760035163774e-08,0.0010438105091452,-0.0278325751423835,0.0,0.0,0.0,-0.0102599402889609,60.0,14.483386039733888,0.0,-7.428622694760635e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08526611328125,0.0,0.0,9.744132694322616e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0850524902344,0.0,0.0,0.0001180019899038,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08563232421875,0.0,0.0,7.578769873362035e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0848693847656,0.0,0.0,0.0001026104218908,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0844421386719,0.0,0.0,0.0004867388342972,287.2497253417969,294.1499938964844,297.1969909667969,295.56475830078125,298.8598022460937,297.3900146484375,288.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382256004959,1.0333632616266186e-08,0.0010382152395322,-0.02612030133605,0.0,0.0,0.0,-0.0099356519058346,60.0,14.23809814453125,0.0,-7.349214570240292e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08526611328125,0.0,0.0,9.744132694322616e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0850524902344,0.0,0.0,0.0001180019899038,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08563232421875,0.0,0.0,7.578769873362035e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0848693847656,0.0,0.0,0.0001026104218908,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0844421386719,0.0,0.0,0.0004867388342972,287.2497253417969,294.1499938964844,297.1969909667969,295.56475830078125,298.8598022460937,297.3900146484375,288.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382256004959,1.0333632616266186e-08,0.0010382152395322,-0.02612030133605,0.0,0.0,0.0,-0.0099356519058346,60.0,14.23809814453125,0.0,-7.349214570240292e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0953369140625,0.0,0.0,9.703281102702022e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0950927734375,0.0,0.0,0.0001175072757177,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.095703125,0.0,0.0,7.546996494056657e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0949401855469,0.0,0.0,0.0001021802308969,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0945129394531,0.0,0.0,0.0004846981901209,287.2610168457031,294.1499938964844,297.1014099121094,295.5115966796875,298.8275756835937,297.3046264648437,288.6624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338732972741,9.824653091072832e-09,0.0010338634019717,-0.024787813425064,0.0,0.0,0.0,-0.0096833314746618,60.0,14.018281936645508,0.0,-7.287722070259407e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0953369140625,0.0,0.0,9.703281102702022e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0950927734375,0.0,0.0,0.0001175072757177,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.095703125,0.0,0.0,7.546996494056657e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0949401855469,0.0,0.0,0.0001021802308969,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0945129394531,0.0,0.0,0.0004846981901209,287.2610168457031,294.1499938964844,297.1014099121094,295.5115966796875,298.8275756835937,297.3046264648437,288.6624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338732972741,9.824653091072832e-09,0.0010338634019717,-0.024787813425064,0.0,0.0,0.0,-0.0096833314746618,60.0,14.018281936645508,0.0,-7.287722070259407e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054077148437,0.0,0.0,9.672772284829988e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.10516357421875,0.0,0.0,0.000117137817142,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1057434082031,0.0,0.0,7.52326741348952e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.10498046875,0.0,0.0,0.0001018589682644,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1045837402344,0.0,0.0,0.0004831742553506,287.2723083496094,294.1499938964844,297.0093078613281,295.46112060546875,298.7943420410156,297.22003173828125,288.6749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306217009201,9.444543813685868e-09,0.001030612271279,-0.0237926207482814,0.0,0.0,0.0,-0.0094948904588818,60.0,13.82005500793457,0.0,-7.24196738133287e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054077148437,0.0,0.0,9.672772284829988e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.10516357421875,0.0,0.0,0.000117137817142,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1057434082031,0.0,0.0,7.52326741348952e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.10498046875,0.0,0.0,0.0001018589682644,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1045837402344,0.0,0.0,0.0004831742553506,287.2723083496094,294.1499938964844,297.0093078613281,295.46112060546875,298.7943420410156,297.22003173828125,288.6749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306217009201,9.444543813685868e-09,0.001030612271279,-0.0237926207482814,0.0,0.0,0.0,-0.0094948904588818,60.0,13.82005500793457,0.0,-7.24196738133287e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1154479980469,0.0,0.0,9.64939099503681e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.115234375,0.0,0.0,0.0001168546659755,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1158142089844,0.0,0.0,7.505082612624392e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11505126953125,0.0,0.0,0.0001016127498587,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146545410156,0.0,0.0,0.0004820063186343,287.2835998535156,294.1499938964844,296.9213562011719,295.4138488769531,298.76025390625,297.1367492675781,288.6873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281299473717,9.153237279235782e-09,0.0010281207505613,-0.0230298787355422,0.0,0.0,0.0,-0.0093504739925265,60.0,13.64045524597168,0.0,-7.206998731135172e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1154479980469,0.0,0.0,9.64939099503681e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.115234375,0.0,0.0,0.0001168546659755,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1158142089844,0.0,0.0,7.505082612624392e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11505126953125,0.0,0.0,0.0001016127498587,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146545410156,0.0,0.0,0.0004820063186343,287.2835998535156,294.1499938964844,296.9213562011719,295.4138488769531,298.76025390625,297.1367492675781,288.6873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281299473717,9.153237279235782e-09,0.0010281207505613,-0.0230298787355422,0.0,0.0,0.0,-0.0093504739925265,60.0,13.64045524597168,0.0,-7.206998731135172e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204833984375,0.0,0.0,9.638521441956982e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1202697753906,0.0,0.0,0.0001167230366263,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.120849609375,0.0,0.0,7.496627949876711e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1200866699219,0.0,0.0,0.0001014982844935,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11968994140625,0.0,0.0,0.0004814633575733,287.28924560546875,294.1499938964844,296.879150390625,295.3916015625,298.7430725097656,297.09521484375,288.6935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269718477502,9.017809610156746e-09,0.0010269628837704,-0.0226752683520317,0.0,0.0,0.0,-0.0092833377420902,60.0,13.552931785583496,0.0,-7.190771356135883e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1255187988281,0.0,0.0,9.630724525777624e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.12530517578125,0.0,0.0,0.0001166286092484,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1258850097656,0.0,0.0,7.490563439205289e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1251220703125,0.0,0.0,0.0001014161753118,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1247253417969,0.0,0.0,0.0004810738610103,287.2948608398437,294.1499938964844,296.8382263183594,295.370361328125,298.72564697265625,297.0542907714844,288.6996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261414572596,8.920665095502045e-09,0.0010261326096951,-0.0224208962172269,0.0,0.0,0.0,-0.009235180914402,60.0,13.472434997558594,0.0,-7.179141903179699e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1356201171875,0.0,0.0,9.61879559326917e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1353759765625,0.0,0.0,0.00011648414511,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1359558105469,0.0,0.0,7.481285865651444e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1352233886719,0.0,0.0,0.0001012905559036,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.13482666015625,0.0,0.0,0.0004804780182894,287.30615234375,294.1499938964844,296.7606201171875,295.33123779296875,298.6901550292969,296.9750061035156,288.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772043535998364e-09,0.0010248600738123,-0.0220317225903272,0.0,0.0,0.0,-0.0091614946722984,60.0,13.326306343078612,0.0,-7.16136909773013e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1356201171875,0.0,0.0,9.61879559326917e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1353759765625,0.0,0.0,0.00011648414511,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1359558105469,0.0,0.0,7.481285865651444e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1352233886719,0.0,0.0,0.0001012905559036,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.13482666015625,0.0,0.0,0.0004804780182894,287.30615234375,294.1499938964844,296.7606201171875,295.33123779296875,298.6901550292969,296.9750061035156,288.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772043535998364e-09,0.0010248600738123,-0.0220317225903272,0.0,0.0,0.0,-0.0091614946722984,60.0,13.326306343078612,0.0,-7.16136909773013e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
