time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722140,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1457214355469,0.0,0.0,9.610877896193416e-05,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455078125,0.0,0.0,0.0001163882698165,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.14605712890625,0.0,0.0,7.475127495126799e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14532470703125,0.0,0.0,0.0001012071879813,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1449279785156,0.0,0.0,0.0004800825263373,287.31744384765625,294.1499938964844,296.68927001953125,295.2969970703125,298.654052734375,296.8991394042969,288.7237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673404217063307e-09,0.0010240166448056,-0.0217734258621931,0.0,0.0,0.0,-0.0091125946491956,60.0,13.19726848602295,0.0,-7.149584746457549e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1457214355469,0.0,0.0,9.610877896193416e-05,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455078125,0.0,0.0,0.0001163882698165,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.14605712890625,0.0,0.0,7.475127495126799e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14532470703125,0.0,0.0,0.0001012071879813,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1449279785156,0.0,0.0,0.0004800825263373,287.31744384765625,294.1499938964844,296.68927001953125,295.2969970703125,298.654052734375,296.8991394042969,288.7237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673404217063307e-09,0.0010240166448056,-0.0217734258621931,0.0,0.0,0.0,-0.0091125946491956,60.0,13.19726848602295,0.0,-7.149584746457549e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.15582275390625,0.0,0.0,9.606085222912952e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556396484375,0.0,0.0,0.0001163302222266,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1561889648437,0.0,0.0,7.471400022041053e-05,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15545654296875,0.0,0.0,0.0001011567146633,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1550598144531,0.0,0.0,0.000479843118228,287.3287353515625,294.1499938964844,296.62481689453125,295.2682800292969,298.6175231933594,296.826904296875,288.7355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613690205550029e-09,0.0010235059307888,-0.0216170568019151,0.0,0.0,0.0,-0.0090829916298389,60.0,13.083240509033203,0.0,-7.142455871189668e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.15582275390625,0.0,0.0,9.606085222912952e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556396484375,0.0,0.0,0.0001163302222266,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1561889648437,0.0,0.0,7.471400022041053e-05,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15545654296875,0.0,0.0,0.0001011567146633,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1550598144531,0.0,0.0,0.000479843118228,287.3287353515625,294.1499938964844,296.62481689453125,295.2682800292969,298.6175231933594,296.826904296875,288.7355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613690205550029e-09,0.0010235059307888,-0.0216170568019151,0.0,0.0,0.0,-0.0090829916298389,60.0,13.083240509033203,0.0,-7.142455871189668e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,9.60392426350154e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.165771484375,0.0,0.0,0.000116304057883,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16632080078125,0.0,0.0,7.469719275832176e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656188964844,0.0,0.0,0.0001011339627439,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16522216796875,0.0,0.0,0.0004797352012246,287.34002685546875,294.1499938964844,296.5679626464844,295.2455749511719,298.5806884765625,296.75897216796875,288.74725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586774846719436e-09,0.0010232756612822,-0.0215465724468231,0.0,0.0,0.0,-0.0090696476399898,60.0,12.98406219482422,0.0,-7.139243507481299e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,9.60392426350154e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.165771484375,0.0,0.0,0.000116304057883,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16632080078125,0.0,0.0,7.469719275832176e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656188964844,0.0,0.0,0.0001011339627439,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16522216796875,0.0,0.0,0.0004797352012246,287.34002685546875,294.1499938964844,296.5679626464844,295.2455749511719,298.5806884765625,296.75897216796875,288.74725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586774846719436e-09,0.0010232756612822,-0.0215465724468231,0.0,0.0,0.0,-0.0090696476399898,60.0,12.98406219482422,0.0,-7.139243507481299e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1710510253906,0.0,0.0,9.603497164789589e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708679199219,0.0,0.0,0.0001162988846772,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.17138671875,0.0,0.0,7.469386764569208e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706848144531,0.0,0.0,0.0001011294589261,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1703186035156,0.0,0.0,0.0004797138681169,287.3456726074219,294.1499938964844,296.5426330566406,295.2366943359375,298.56219482421875,296.72564697265625,288.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581451105271753e-09,0.0010232315398752,-0.0215326305478811,0.0,0.0,0.0,-0.0090670157223939,60.0,12.937704086303713,0.0,-7.138608282275527e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1761474609375,0.0,0.0,9.603723447071388e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1759338378906,0.0,0.0,0.0001163016277132,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1764831542969,0.0,0.0,7.469562842743471e-05,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17578125,0.0,0.0,0.0001011318454402,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1753845214844,0.0,0.0,0.000479725189507,287.3513488769531,294.1499938964844,296.5194396972656,295.22955322265625,298.5436706542969,296.6944580078125,288.75885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584279953538498e-09,0.0010232556378468,-0.0215400382876396,0.0,0.0,0.0,-0.0090684173628687,60.0,12.897685050964355,0.0,-7.138945790075013e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18634033203125,0.0,0.0,9.60487814154476e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1861267089844,0.0,0.0,0.0001163156048278,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1866455078125,0.0,0.0,7.470460695913061e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1859741210937,0.0,0.0,0.0001011440035654,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18560791015625,0.0,0.0,0.0004797828441951,287.3626708984375,294.1499938964844,296.4798889160156,295.220703125,298.5066223144531,296.6363525390625,288.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023385557346,8.598660450331863e-09,0.0010233769426122,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.828267097473145,0.0,-7.140661750781875e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18634033203125,0.0,0.0,9.60487814154476e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1861267089844,0.0,0.0,0.0001163156048278,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1866455078125,0.0,0.0,7.470460695913061e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1859741210937,0.0,0.0,0.0001011440035654,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18560791015625,0.0,0.0,0.0004797828441951,287.3626708984375,294.1499938964844,296.4798889160156,295.220703125,298.5066223144531,296.6363525390625,288.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023385557346,8.598660450331863e-09,0.0010233769426122,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.828267097473145,0.0,-7.140661750781875e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1965637207031,0.0,0.0,9.606815729057416e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.19635009765625,0.0,0.0,0.0001163390697911,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968688964844,0.0,0.0,7.471967546734959e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961975097656,0.0,0.0,0.0001011644053505,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1958312988281,0.0,0.0,0.0004798796435352,287.3740234375,294.1499938964844,296.45001220703125,295.2196350097656,298.4697265625,296.5868530273437,288.7816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.77882194519043,0.0,-7.143543712118118e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1965637207031,0.0,0.0,9.606815729057416e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.19635009765625,0.0,0.0,0.0001163390697911,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968688964844,0.0,0.0,7.471967546734959e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961975097656,0.0,0.0,0.0001011644053505,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1958312988281,0.0,0.0,0.0004798796435352,287.3740234375,294.1499938964844,296.45001220703125,295.2196350097656,298.4697265625,296.5868530273437,288.7816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.77882194519043,0.0,-7.143543712118118e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.206787109375,0.0,0.0,9.609389235265552e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20660400390625,0.0,0.0,0.0001163702399935,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071228027344,0.0,0.0,7.473969890270382e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2064514160156,0.0,0.0,0.0001011915082926,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060852050781,0.0,0.0,0.0004800082242581,287.3853759765625,294.1499938964844,296.4277648925781,295.2248229980469,298.4330749511719,296.5443725585937,288.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654877703406783e-09,0.001023857970722,-0.0217249114066362,0.0,0.0,0.0,-0.0091034090146422,60.0,12.743342399597168,0.0,-7.147372826921129e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.206787109375,0.0,0.0,9.609389235265552e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20660400390625,0.0,0.0,0.0001163702399935,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071228027344,0.0,0.0,7.473969890270382e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2064514160156,0.0,0.0,0.0001011915082926,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060852050781,0.0,0.0,0.0004800082242581,287.3853759765625,294.1499938964844,296.4277648925781,295.2248229980469,298.4330749511719,296.5443725585937,288.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654877703406783e-09,0.001023857970722,-0.0217249114066362,0.0,0.0,0.0,-0.0091034090146422,60.0,12.743342399597168,0.0,-7.147372826921129e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170715332031,0.0,0.0,9.613484144210815e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21685791015625,0.0,0.0,0.0001164198256446,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2173767089844,0.0,0.0,7.47715457691811e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167053222656,0.0,0.0,0.0001012346256175,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2163391113281,0.0,0.0,0.0004802127659786,287.3967590332031,294.1499938964844,296.410400390625,295.2341613769531,298.3967590332031,296.507568359375,288.8038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705894671834358e-09,0.0010242939461022,-0.0218585059046745,0.0,0.0,0.0,-0.0091286990791559,60.0,12.719411849975586,0.0,-7.153465020337535e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170715332031,0.0,0.0,9.613484144210815e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21685791015625,0.0,0.0,0.0001164198256446,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2173767089844,0.0,0.0,7.47715457691811e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167053222656,0.0,0.0,0.0001012346256175,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2163391113281,0.0,0.0,0.0004802127659786,287.3967590332031,294.1499938964844,296.410400390625,295.2341613769531,298.3967590332031,296.507568359375,288.8038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705894671834358e-09,0.0010242939461022,-0.0218585059046745,0.0,0.0,0.0,-0.0091286990791559,60.0,12.719411849975586,0.0,-7.153465020337535e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221984863281,0.0,0.0,9.61666155490093e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220153808594,0.0,0.0,0.0001164583081845,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225036621094,0.0,0.0,7.479626219719648e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22186279296875,0.0,0.0,0.0001012680877465,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22149658203125,0.0,0.0,0.0004803714982699,287.4024353027344,294.1499938964844,296.4034423828125,295.2402648925781,298.3787536621094,296.49176025390625,288.8093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745488777606171e-09,0.0010246339952573,-0.0219621881842613,0.0,0.0,0.0,-0.0091483350843191,60.0,12.712851524353027,0.0,-7.15819510332949e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22735595703125,0.0,0.0,9.620290074963124e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,0.0001165022476925,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276611328125,0.0,0.0,7.482447836082429e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270202636719,0.0,0.0,0.0001013062938,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266540527344,0.0,0.0,0.000480552756926,287.4081420898437,294.1499938964844,296.3975830078125,295.24725341796875,298.3608093261719,296.4768981933594,288.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790692618276807e-09,0.0010250204941257,-0.0220805574208498,0.0,0.0,0.0,-0.0091707445681095,60.0,12.708179473876951,0.0,-7.163597359749474e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377014160156,0.0,0.0,9.630889690015464e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23748779296875,0.0,0.0,0.0001166306101367,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380065917969,0.0,0.0,7.49069222365506e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.23736572265625,0.0,0.0,0.0001014179142657,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23699951171875,0.0,0.0,0.0004810822429135,287.4195556640625,294.1499938964844,296.388916015625,295.2637939453125,298.3255615234375,296.45379638671875,288.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922756755680439e-09,0.0010261479765176,-0.022426376119256,0.0,0.0,0.0,-0.009236205369234,60.0,12.71229362487793,0.0,-7.179392724765421e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377014160156,0.0,0.0,9.630889690015464e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23748779296875,0.0,0.0,0.0001166306101367,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380065917969,0.0,0.0,7.49069222365506e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.23736572265625,0.0,0.0,0.0001014179142657,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23699951171875,0.0,0.0,0.0004810822429135,287.4195556640625,294.1499938964844,296.388916015625,295.2637939453125,298.3255615234375,296.45379638671875,288.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922756755680439e-09,0.0010261479765176,-0.022426376119256,0.0,0.0,0.0,-0.009236205369234,60.0,12.71229362487793,0.0,-7.179392724765421e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480773925781,0.0,0.0,9.644441161071882e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478942871094,0.0,0.0,0.0001167947193607,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2483825683594,0.0,0.0,7.501232175854966e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24774169921875,0.0,0.0,0.0001015606176224,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474060058594,0.0,0.0,0.0004817591689061,287.4310302734375,294.1499938964844,296.3840637207031,295.28338623046875,298.2909851074219,296.4367370605469,288.8362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276010725647,9.091600361443852e-09,0.0010275919921696,-0.0228684898465871,0.0,0.0,0.0,-0.0093199098482728,60.0,12.728714942932127,0.0,-7.199611218311476e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480773925781,0.0,0.0,9.644441161071882e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478942871094,0.0,0.0,0.0001167947193607,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2483825683594,0.0,0.0,7.501232175854966e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24774169921875,0.0,0.0,0.0001015606176224,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474060058594,0.0,0.0,0.0004817591689061,287.4310302734375,294.1499938964844,296.3840637207031,295.28338623046875,298.2909851074219,296.4367370605469,288.8362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276010725647,9.091600361443852e-09,0.0010275919921696,-0.0228684898465871,0.0,0.0,0.0,-0.0093199098482728,60.0,12.728714942932127,0.0,-7.199611218311476e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585144042969,0.0,0.0,9.66047664405778e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2583312988281,0.0,0.0,0.0001169889073935,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588195800781,0.0,0.0,7.513703894801438e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581787109375,0.0,0.0,0.0001017294780467,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2578430175781,0.0,0.0,0.0004825601645279,287.4425048828125,294.1499938964844,296.3826599121094,295.3056945800781,298.2569885253906,296.4237670898437,288.84686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291389879706458e-09,0.001029300619848,-0.0233916174620389,0.0,0.0,0.0,-0.0094189550727605,60.0,12.754034996032717,0.0,-7.223572140446778e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585144042969,0.0,0.0,9.66047664405778e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2583312988281,0.0,0.0,0.0001169889073935,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588195800781,0.0,0.0,7.513703894801438e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581787109375,0.0,0.0,0.0001017294780467,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2578430175781,0.0,0.0,0.0004825601645279,287.4425048828125,294.1499938964844,296.3826599121094,295.3056945800781,298.2569885253906,296.4237670898437,288.84686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291389879706458e-09,0.001029300619848,-0.0233916174620389,0.0,0.0,0.0,-0.0094189550727605,60.0,12.754034996032717,0.0,-7.223572140446778e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689819335937,0.0,0.0,9.679311915533616e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.268798828125,0.0,0.0,0.0001172170086647,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2692565917969,0.0,0.0,7.528354035457596e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686462402344,0.0,0.0,0.0001019278279272,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.268310546875,0.0,0.0,0.0004835010622628,287.4540405273437,294.1499938964844,296.3843688964844,295.3303527832031,298.2236022949219,296.4147033691406,288.8573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526070599008564e-09,0.001031307154335,-0.0240060780197381,0.0,0.0,0.0,-0.0095352949574589,60.0,12.78822422027588,0.0,-7.251768607829946e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689819335937,0.0,0.0,9.679311915533616e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.268798828125,0.0,0.0,0.0001172170086647,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2692565917969,0.0,0.0,7.528354035457596e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686462402344,0.0,0.0,0.0001019278279272,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.268310546875,0.0,0.0,0.0004835010622628,287.4540405273437,294.1499938964844,296.3843688964844,295.3303527832031,298.2236022949219,296.4147033691406,288.8573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526070599008564e-09,0.001031307154335,-0.0240060780197381,0.0,0.0,0.0,-0.0095352949574589,60.0,12.78822422027588,0.0,-7.251768607829946e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742004394531,0.0,0.0,9.68889071373269e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740173339844,0.0,0.0,0.0001173330092569,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745056152344,0.0,0.0,7.535803888458759e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738952636719,0.0,0.0,0.0001020286945276,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735595703125,0.0,0.0,0.0004839795292355,287.4598083496094,294.1499938964844,296.3862609863281,295.3434753417969,298.2068786621094,296.4099426269531,288.8625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323370806872,9.645414245085249e-09,0.0010323274182155,-0.0243185460567474,0.0,0.0,0.0,-0.0095944581553339,60.0,12.805269241333008,0.0,-7.266128676519656e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794494628906,0.0,0.0,9.69972970779054e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0001174642602563,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797546386719,0.0,0.0,7.544234540546313e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2791442871094,0.0,0.0,0.0001021428324747,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27880859375,0.0,0.0,0.0004845209477934,287.465576171875,294.1499938964844,296.3887939453125,295.3570251464844,298.1902770996094,296.4061584472656,288.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780457332908554e-09,0.0010334829567,-0.024672107771039,0.0,0.0,0.0,-0.0096614081412553,60.0,12.825037002563477,0.0,-7.282395131369412e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900085449219,0.0,0.0,9.723271068651228e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898254394531,0.0,0.0,0.0001177493468276,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.290283203125,0.0,0.0,7.562544487882406e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896728515625,0.0,0.0,0.0001023907389026,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28936767578125,0.0,0.0,0.0004856969171669,287.4771728515625,294.1499938964844,296.39556884765625,295.3853454589844,298.1581115722656,296.40411376953125,288.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359995067119,1.0073766709695064e-08,0.0010359894949942,-0.0254400018602609,0.0,0.0,0.0,-0.0098068062216043,60.0,12.875545501708984,0.0,-7.317787265037623e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900085449219,0.0,0.0,9.723271068651228e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898254394531,0.0,0.0,0.0001177493468276,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.290283203125,0.0,0.0,7.562544487882406e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896728515625,0.0,0.0,0.0001023907389026,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28936767578125,0.0,0.0,0.0004856969171669,287.4771728515625,294.1499938964844,296.39556884765625,295.3853454589844,298.1581115722656,296.40411376953125,288.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359995067119,1.0073766709695064e-08,0.0010359894949942,-0.0254400018602609,0.0,0.0,0.0,-0.0098068062216043,60.0,12.875545501708984,0.0,-7.317787265037623e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,9.747708827489988e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004455566406,0.0,0.0,0.0001180452964035,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009033203125,0.0,0.0,7.581551471957937e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30029296875,0.0,0.0,0.0001026480749715,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999572753906,0.0,0.0,0.0004869176191277,287.4888000488281,294.1499938964844,296.4043884277344,295.4149475097656,298.1267395019531,296.40557861328125,288.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378245818287724e-08,0.0010385931236669,-0.0262370947748422,0.0,0.0,0.0,-0.0099577503278851,60.0,12.932619094848633,0.0,-7.354617537203012e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,9.747708827489988e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004455566406,0.0,0.0,0.0001180452964035,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009033203125,0.0,0.0,7.581551471957937e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30029296875,0.0,0.0,0.0001026480749715,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999572753906,0.0,0.0,0.0004869176191277,287.4888000488281,294.1499938964844,296.4043884277344,295.4149475097656,298.1267395019531,296.40557861328125,288.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378245818287724e-08,0.0010385931236669,-0.0262370947748422,0.0,0.0,0.0,-0.0099577503278851,60.0,12.932619094848633,0.0,-7.354617537203012e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3112487792969,0.0,0.0,9.772825433174148e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,0.0001183494605356,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115234375,0.0,0.0,7.601086690556258e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109436035156,0.0,0.0,0.0001029125705827,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31060791015625,0.0,0.0,0.0004881722561549,287.5004577636719,294.1499938964844,296.41485595703125,295.44549560546875,298.0959777832031,296.4094543457031,288.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691184826328026e-08,0.0010412688134238,-0.0270562786608934,0.0,0.0,0.0,-0.0101128863170742,60.0,12.993772506713867,0.0,-7.392567624719959e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3112487792969,0.0,0.0,9.772825433174148e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,0.0001183494605356,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115234375,0.0,0.0,7.601086690556258e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109436035156,0.0,0.0,0.0001029125705827,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31060791015625,0.0,0.0,0.0004881722561549,287.5004577636719,294.1499938964844,296.41485595703125,295.44549560546875,298.0959777832031,296.4094543457031,288.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691184826328026e-08,0.0010412688134238,-0.0270562786608934,0.0,0.0,0.0,-0.0101128863170742,60.0,12.993772506713867,0.0,-7.392567624719959e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219299316406,0.0,0.0,9.798394603421912e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217468261719,0.0,0.0,0.0001186590961879,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,7.620973337907344e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216247558594,0.0,0.0,0.0001031818246701,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,0.0004894494777545,287.5121459960937,294.1499938964844,296.4266052246094,295.4765930175781,298.0656433105469,296.4151611328125,288.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009758438262908e-08,0.0010439926991239,-0.0278901606798172,0.0,0.0,0.0,-0.0102708162739872,60.0,13.057998657226562,0.0,-7.431301440874449e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219299316406,0.0,0.0,9.798394603421912e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217468261719,0.0,0.0,0.0001186590961879,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,7.620973337907344e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216247558594,0.0,0.0,0.0001031818246701,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,0.0004894494777545,287.5121459960937,294.1499938964844,296.4266052246094,295.4765930175781,298.0656433105469,296.4151611328125,288.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009758438262908e-08,0.0010439926991239,-0.0278901606798172,0.0,0.0,0.0,-0.0102708162739872,60.0,13.057998657226562,0.0,-7.431301440874449e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,9.811201744014396e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,0.0001188141977763,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275451660156,0.0,0.0,7.630934851476923e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,0.0001033166918205,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32666015625,0.0,0.0,0.0004900892381556,287.5180053710937,294.1499938964844,296.432861328125,295.4922180175781,298.0506896972656,296.41900634765625,288.9137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169333014038333e-08,0.0010453588329255,-0.0283078327775001,0.0,0.0,0.0,-0.0103499321267008,60.0,13.091517448425291,0.0,-7.45074117958211e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,9.823887376114726e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,0.0001189678223454,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,7.640801777597517e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,0.0001034502784023,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,0.0004907229449599,287.5238647460937,294.1499938964844,296.4393005371094,295.50787353515625,298.0359191894531,296.42333984375,288.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327391469251324e-08,0.0010467104148119,-0.0287215206772089,0.0,0.0,0.0,-0.0104282889515161,60.0,13.125468254089355,0.0,-7.470021046174224e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,9.848947229329497e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,0.0001192712952615,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,7.660292612854391e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,0.000103714170109,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,0.0004919747589156,287.5356140136719,294.1499938964844,296.4525451660156,295.5390319824219,298.0067749023437,296.4330749511719,288.92889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639621710912706e-08,0.0010493785375729,-0.0295386854559183,0.0,0.0,0.0,-0.010583066381514,60.0,13.194113731384276,0.0,-7.50818074379822e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
