time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724480,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,9.848947229329497e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,0.0001192712952615,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,7.660292612854391e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,0.000103714170109,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,0.0004919747589156,287.5356140136719,294.1499938964844,296.4525451660156,295.5390319824219,298.0067749023437,296.4330749511719,288.92889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639621710912706e-08,0.0010493785375729,-0.0295386854559183,0.0,0.0,0.0,-0.010583066381514,60.0,13.194113731384276,0.0,-7.50818074379822e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724540,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.8727919976227e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,0.0001195600561914,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,7.678838301217183e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,0.0001039652634062,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,0.0004931658040732,287.5473937988281,294.1499938964844,296.4660339355469,295.5696716308594,297.978515625,296.4443054199219,288.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.1936714727767141e-08,0.0010519188363105,-0.0303161777555942,0.0,0.0,0.0,-0.0107303466647863,60.0,13.26278018951416,0.0,-7.544579716523003e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.8727919976227e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,0.0001195600561914,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,7.678838301217183e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,0.0001039652634062,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,0.0004931658040732,287.5473937988281,294.1499938964844,296.4660339355469,295.5696716308594,297.978515625,296.4443054199219,288.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.1936714727767141e-08,0.0010519188363105,-0.0303161777555942,0.0,0.0,0.0,-0.0107303466647863,60.0,13.26278018951416,0.0,-7.544579716523003e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,9.89553809631616e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,0.0001198355093947,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,7.69652979215607e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,0.0001042047879309,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,0.0004943020176142,287.5592041015625,294.1499938964844,296.4793701171875,295.5993957519531,297.9511108398437,296.45672607421875,288.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220120026995572e-08,0.0010543428361415,-0.0310577992349863,0.0,0.0,0.0,-0.0108708459883928,60.0,13.330952644348145,0.0,-7.57938423134874e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,9.89553809631616e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,0.0001198355093947,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,7.69652979215607e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,0.0001042047879309,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,0.0004943020176142,287.5592041015625,294.1499938964844,296.4793701171875,295.5993957519531,297.9511108398437,296.45672607421875,288.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220120026995572e-08,0.0010543428361415,-0.0310577992349863,0.0,0.0,0.0,-0.0108708459883928,60.0,13.330952644348145,0.0,-7.57938423134874e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,9.907189087243752e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,0.0001199766120407,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,7.705591997364536e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,0.0001043274824041,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,0.0004948840360157,287.5658569335937,294.1499938964844,296.4866638183594,295.61553955078125,297.9363098144531,296.4637756347656,288.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555962799116,1.236528834880346e-08,0.0010555839398875,-0.031437661498785,0.0,0.0,0.0,-0.010942812077701,60.0,13.367376327514648,0.0,-7.597243012469337e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.91633496596478e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,0.0001200873593916,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,7.712704973528162e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756408691406,0.0,0.0,0.0001044237869791,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753356933594,0.0,0.0,0.0004953409079462,287.571044921875,294.1499938964844,296.4922180175781,295.6278991699219,297.9246520996094,296.46929931640625,288.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565711418166,1.2479238975515729e-08,0.0010565586853772,-0.031735822558403,0.0,0.0,0.0,-0.0109993033111095,60.0,13.395991325378418,0.0,-7.611275520957862e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,9.927094652084634e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,0.0001202176645165,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,7.721073779975995e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,0.000104537095467,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,0.0004958783974871,287.5769958496094,294.1499938964844,296.4983215332031,295.6415710449219,297.91131591796875,296.4755859375,288.96368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577192297205,1.2613307731612622e-08,0.0010577066568657,-0.0320866145193576,0.0,0.0,0.0,-0.0110657745972275,60.0,13.42910385131836,0.0,-7.627802744991642e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,9.936685091815888e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,0.0001203338106279,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,7.728533091722056e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,0.0001046380930347,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,0.0004963574465364,287.5829162597656,294.1499938964844,296.5041809082031,295.65478515625,297.89825439453125,296.48175048828125,288.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587389115244,1.2732798815306978e-08,0.0010587262222543,-0.0323992595076561,0.0,0.0,0.0,-0.0111250011250376,60.0,13.459961891174316,0.0,-7.642547927844134e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,9.954028791980818e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,0.0001205438384204,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,7.742022717138752e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,0.0001048207268468,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,0.0004972238093614,287.5948181152344,294.1499938964844,296.51495361328125,295.6797180175781,297.8728332519531,296.4931640625,288.9784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.294889262482002e-08,0.0010605764109641,-0.0329646319150924,0.0,0.0,0.0,-0.0112321395426988,60.0,13.51655387878418,0.0,-7.669250123854e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,9.954028791980818e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,0.0001205438384204,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,7.742022717138752e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,0.0001048207268468,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,0.0004972238093614,287.5948181152344,294.1499938964844,296.51495361328125,295.6797180175781,297.8728332519531,296.4931640625,288.9784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.294889262482002e-08,0.0010605764109641,-0.0329646319150924,0.0,0.0,0.0,-0.0112321395426988,60.0,13.51655387878418,0.0,-7.669250123854e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,9.969271923182532e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,0.000120728429465,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,7.753878162475303e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,0.0001049812417477,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081726074219,0.0,0.0,0.0004979852237738,287.6067199707031,294.1499938964844,296.5241394042969,295.7022705078125,297.8481750488281,296.5032653808594,288.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138817145375016e-08,0.0010622013360261,-0.0334615111351013,0.0,0.0,0.0,-0.0113262981176376,60.0,13.566353797912598,0.0,-7.692756298638417e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,9.969271923182532e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,0.000120728429465,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,7.753878162475303e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,0.0001049812417477,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081726074219,0.0,0.0,0.0004979852237738,287.6067199707031,294.1499938964844,296.5241394042969,295.7022705078125,297.8481750488281,296.5032653808594,288.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138817145375016e-08,0.0010622013360261,-0.0334615111351013,0.0,0.0,0.0,-0.0113262981176376,60.0,13.566353797912598,0.0,-7.692756298638417e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,9.982866322388873e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,0.000120893062558,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,7.764452311675996e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,0.0001051244034897,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,0.0004986643325537,287.61865234375,294.1499938964844,296.5313720703125,295.7221374511719,297.823974609375,296.51220703125,288.9981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636637452989,1.3308207869044963e-08,0.0010636503575369,-0.0339046493172645,0.0,0.0,0.0,-0.0114102754741907,60.0,13.611160278320312,0.0,-7.71375212593739e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,9.982866322388873e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,0.000120893062558,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,7.764452311675996e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,0.0001051244034897,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,0.0004986643325537,287.61865234375,294.1499938964844,296.5313720703125,295.7221374511719,297.823974609375,296.51220703125,288.9981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636637452989,1.3308207869044963e-08,0.0010636503575369,-0.0339046493172645,0.0,0.0,0.0,-0.0114102754741907,60.0,13.611160278320312,0.0,-7.71375212593739e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,9.994122228818014e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,0.0001210293703479,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,7.77320601628162e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,0.0001052429215633,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0004992265603505,287.6305847167969,294.1499938964844,296.53631591796875,295.73895263671875,297.8002319335937,296.5196228027344,289.0079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648493189364,-0.0342715047299861,0.0,0.0,0.0,-0.011479795910418,60.0,13.648898124694824,0.0,-7.731156159707099e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,9.994122228818014e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,0.0001210293703479,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,7.77320601628162e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,0.0001052429215633,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0004992265603505,287.6305847167969,294.1499938964844,296.53631591796875,295.73895263671875,297.8002319335937,296.5196228027344,289.0079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648493189364,-0.0342715047299861,0.0,0.0,0.0,-0.011479795910418,60.0,13.648898124694824,0.0,-7.731156159707099e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,9.999712347052991e-05,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,0.0001210970731335,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,7.777554128551856e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,0.0001053017986123,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,0.0004995058407075,287.6365661621094,294.1499938964844,296.5378112792969,295.7460632324219,297.7883605957031,296.52349853515625,289.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654591023921,1.3518104857723756e-08,0.0010654455982148,-0.0344537273049354,0.0,0.0,0.0,-0.011514333076775,60.0,13.668283462524414,0.0,-7.739807728057714e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,0.0001000378688331,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,0.0001211464114021,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,7.780723535688594e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,0.0001053447049343,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412536621094,0.0,0.0,0.0004997093346901,287.6425170898437,294.1499938964844,296.5386047363281,295.7522888183594,297.776611328125,296.5264892578125,289.0177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568867807123295e-08,0.0010658756364136,-0.0345865190029144,0.0,0.0,0.0,-0.0115394769236445,60.0,13.683048248291016,0.0,-7.746116637008529e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.452880859375,0.0,0.0,0.0001001003183773,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527282714844,0.0,0.0,0.0001212220377055,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,7.785580237396061e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,0.0001054104650393,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,0.0005000212695449,287.65447998046875,294.1499938964844,296.5378723144531,295.7618408203125,297.7535400390625,296.5294189453125,289.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646678453937966e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780616179108,60.0,13.70152187347412,0.0,-7.7557906763559e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.452880859375,0.0,0.0,0.0001001003183773,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527282714844,0.0,0.0,0.0001212220377055,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,7.785580237396061e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,0.0001054104650393,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,0.0005000212695449,287.65447998046875,294.1499938964844,296.5378723144531,295.7618408203125,297.7535400390625,296.5294189453125,289.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646678453937966e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780616179108,60.0,13.70152187347412,0.0,-7.7557906763559e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0001001453201752,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,0.0001212765346281,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,7.789080700604245e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46368408203125,0.0,0.0,0.0001054578533512,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,0.0005002460675314,287.6664123535156,294.1499938964844,296.53375244140625,295.7672119140625,297.7308349609375,296.5290832519531,289.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.70907211303711,0.0,-7.762765363850124e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0001001453201752,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,0.0001212765346281,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,7.789080700604245e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46368408203125,0.0,0.0,0.0001054578533512,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,0.0005002460675314,287.6664123535156,294.1499938964844,296.53375244140625,295.7672119140625,297.7308349609375,296.5290832519531,289.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.70907211303711,0.0,-7.762765363850124e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,0.0001001751443254,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,0.0001213126452057,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752502441406,0.0,0.0,7.791400275891647e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747619628906,0.0,0.0,0.0001054892563843,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745178222656,0.0,0.0,0.0005003950791433,287.6783752441406,294.1499938964844,296.5259094238281,295.7680358886719,297.7083435058594,296.5259094238281,289.0471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.707271575927734,0.0,-7.767389575974448e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,0.0001001751443254,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,0.0001213126452057,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752502441406,0.0,0.0,7.791400275891647e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747619628906,0.0,0.0,0.0001054892563843,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745178222656,0.0,0.0,0.0005003950791433,287.6783752441406,294.1499938964844,296.5259094238281,295.7680358886719,297.7083435058594,296.5259094238281,289.0471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.707271575927734,0.0,-7.767389575974448e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48211669921875,0.0,0.0,0.0001001890850602,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,0.0001213295327033,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,7.79248439357616e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,0.0001055039392667,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815979003906,0.0,0.0,0.0005004646955057,287.6860046386719,294.1499938964844,296.5187683105469,295.7660217285156,297.6940002441406,296.5232849121094,289.0534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757282424364805e-08,0.0010674897348508,-0.0350793674588203,0.0,0.0,0.0,-0.0116328978911042,60.0,13.7040433883667,0.0,-7.769552468062103e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861145019531,0.0,0.0,0.0001001889031613,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859924316406,0.0,0.0,0.0001213293144246,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,7.792470569256693e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858703613281,0.0,0.0,0.0001055037428159,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,0.0005004638223908,287.6903076171875,294.1499938964844,296.51397705078125,295.76397705078125,297.6860046386719,296.5194702148437,289.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.3757053274332522e-08,0.001067487290129,-0.0350787676870822,0.0,0.0,0.0,-0.0116327814757823,60.0,13.694644927978516,0.0,-7.769524046352674e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,0.0001001929631456,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,0.000121334225696,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,7.792786345817149e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914245605469,0.0,0.0,0.000105508021079,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911499023437,0.0,0.0,0.0005004840786568,287.6962890625,294.1499938964844,296.50634765625,295.7599792480469,297.67486572265625,296.5159606933594,289.06182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675431694835,1.3762112338611132e-08,0.0010675294324755,-0.0350920036435127,0.0,0.0,0.0,-0.0116352839395403,60.0,13.687350273132324,0.0,-7.770153587216555e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972229003906,0.0,0.0,0.0001001908749458,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,0.0001213316936627,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974365234375,0.0,0.0,7.792623364366591e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969787597656,0.0,0.0,0.0001055058237398,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,0.0005004736594855,287.7022399902344,294.1499938964844,296.4975891113281,295.754638671875,297.66375732421875,296.51080322265625,289.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759506423127732e-08,0.0010675058001652,-0.0350851863622665,0.0,0.0,0.0,-0.0116339856758713,60.0,13.674457550048828,0.0,-7.769829579729048e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083312988281,0.0,0.0,0.0001001802811515,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081787109375,0.0,0.0,0.0001213188734254,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.508544921875,0.0,0.0,7.791799725964665e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080871582031,0.0,0.0,0.0001054946696967,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078125,0.0,0.0,0.0005004207487218,287.71417236328125,294.1499938964844,296.47637939453125,295.7396545410156,297.6414794921875,296.49658203125,289.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746313420881506e-08,0.0010673948563635,-0.0350506789982318,0.0,0.0,0.0,-0.0116274543106555,60.0,13.637003898620604,0.0,-7.768187515466708e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083312988281,0.0,0.0,0.0001001802811515,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081787109375,0.0,0.0,0.0001213188734254,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.508544921875,0.0,0.0,7.791799725964665e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080871582031,0.0,0.0,0.0001054946696967,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078125,0.0,0.0,0.0005004207487218,287.71417236328125,294.1499938964844,296.47637939453125,295.7396545410156,297.6414794921875,296.49658203125,289.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746313420881506e-08,0.0010673948563635,-0.0350506789982318,0.0,0.0,0.0,-0.0116274543106555,60.0,13.637003898620604,0.0,-7.768187515466708e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194396972656,0.0,0.0,0.0001001589480438,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.519287109375,0.0,0.0,0.0001212930437759,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,7.790140807628632e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,0.0001054722088156,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189514160156,0.0,0.0,0.0005003142287023,287.7261047363281,294.1499938964844,296.45001220703125,295.7186889648437,297.6191711425781,296.47833251953125,289.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.588421821594238,0.0,-7.764879939031746e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194396972656,0.0,0.0,0.0001001589480438,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.519287109375,0.0,0.0,0.0001212930437759,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,7.790140807628632e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,0.0001054722088156,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189514160156,0.0,0.0,0.0005003142287023,287.7261047363281,294.1499938964844,296.45001220703125,295.7186889648437,297.6191711425781,296.47833251953125,289.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.588421821594238,0.0,-7.764879939031746e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5305480957031,0.0,0.0,0.0001001479395199,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304260253906,0.0,0.0,0.0001212797069456,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53076171875,0.0,0.0,7.789284427417442e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303039550781,0.0,0.0,0.0001054606109391,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5300598144531,0.0,0.0,0.0005002592224627,287.738037109375,294.1499938964844,296.41998291015625,295.69158935546875,297.59674072265625,296.4559326171875,289.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.527121543884276,0.0,-7.763173215380449e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5305480957031,0.0,0.0,0.0001001479395199,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304260253906,0.0,0.0,0.0001212797069456,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53076171875,0.0,0.0,7.789284427417442e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303039550781,0.0,0.0,0.0001054606109391,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5300598144531,0.0,0.0,0.0005002592224627,287.738037109375,294.1499938964844,296.41998291015625,295.69158935546875,297.59674072265625,296.4559326171875,289.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.527121543884276,0.0,-7.763173215380449e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54168701171875,0.0,0.0,0.0001001653872663,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415344238281,0.0,0.0,0.0001213008290505,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419006347656,0.0,0.0,7.790641393512487e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414428710937,0.0,0.0,0.0001054789827321,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54119873046875,0.0,0.0,0.0005003463593311,287.7499694824219,294.1499938964844,296.38818359375,295.6588439941406,297.5740966796875,296.42974853515625,289.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754932801872e-08,0.0010672353673726,-0.0350021347403526,0.0,0.0,0.0,-0.0116182500496506,60.0,13.454066276550291,0.0,-7.765877541032752e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54168701171875,0.0,0.0,0.0001001653872663,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415344238281,0.0,0.0,0.0001213008290505,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419006347656,0.0,0.0,7.790641393512487e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414428710937,0.0,0.0,0.0001054789827321,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54119873046875,0.0,0.0,0.0005003463593311,287.7499694824219,294.1499938964844,296.38818359375,295.6588439941406,297.5740966796875,296.42974853515625,289.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754932801872e-08,0.0010672353673726,-0.0350021347403526,0.0,0.0,0.0,-0.0116182500496506,60.0,13.454066276550291,0.0,-7.765877541032752e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,0.0001001929340418,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,0.0001213341965922,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474548339844,0.0,0.0,7.792784163029864e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470275878906,0.0,0.0,0.0001055079919751,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467834472656,0.0,0.0,0.0005004839622415,287.75592041015625,294.1499938964844,296.37164306640625,295.6404724121094,297.56256103515625,296.4146423339844,289.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762080364188025e-08,0.0010675279190763,-0.0350919216871261,0.0,0.0,0.0,-0.0116352615877985,60.0,13.41118621826172,0.0,-7.770150034502876e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528259277344,0.0,0.0,0.0001002096105366,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527038574219,0.0,0.0,0.0001213543873745,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55303955078125,0.0,0.0,7.794080738676712e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525817871094,0.0,0.0,0.0001055255561368,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523376464844,0.0,0.0,0.0005005673156119,287.7618713378906,294.1499938964844,296.354736328125,295.620849609375,297.5511474609375,296.4007568359375,289.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677196551114,1.3782859298316909e-08,0.0010677058016881,-0.0351462699472904,0.0,0.0,0.0,-0.0116455638781189,60.0,13.371731758117676,0.0,-7.77273712060378e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
