time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726820,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,0.0001002839853754,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,0.0001214444637298,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641784667969,0.0,0.0,7.799865852575749e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5637512207031,0.0,0.0,0.0001056038745446,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,0.0005009388551115,287.7738037109375,294.1499938964844,296.3197631835937,295.5780334472656,297.5279846191406,296.3694763183594,289.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685117449611,1.3875532722806838e-08,0.0010684978915378,-0.0353886745870113,0.0,0.0,0.0,-0.0116915041580796,60.0,13.28121566772461,0.0,-7.784279176803467e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726880,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,0.0001002839853754,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,0.0001214444637298,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641784667969,0.0,0.0,7.799865852575749e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5637512207031,0.0,0.0,0.0001056038745446,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,0.0005009388551115,287.7738037109375,294.1499938964844,296.3197631835937,295.5780334472656,297.5279846191406,296.3694763183594,289.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685117449611,1.3875532722806838e-08,0.0010684978915378,-0.0353886745870113,0.0,0.0,0.0,-0.0116915041580796,60.0,13.28121566772461,0.0,-7.784279176803467e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,0.0001003829747787,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,0.0001215643351315,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753479003906,0.0,0.0,7.807564543327317e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749206542969,0.0,0.0,0.0001057081099133,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746765136719,0.0,0.0,0.0005014332709833,287.7857360839844,294.1499938964844,296.283447265625,295.5308532714844,297.5045166015625,296.336181640625,289.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.3998866066344816e-08,0.0010695520322769,-0.0357112623751163,0.0,0.0,0.0,-0.0117526436224579,60.0,13.183775901794434,0.0,-7.799653900519844e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,0.0001003829747787,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,0.0001215643351315,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753479003906,0.0,0.0,7.807564543327317e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749206542969,0.0,0.0,0.0001057081099133,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746765136719,0.0,0.0,0.0005014332709833,287.7857360839844,294.1499938964844,296.283447265625,295.5308532714844,297.5045166015625,296.336181640625,289.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.3998866066344816e-08,0.0010695520322769,-0.0357112623751163,0.0,0.0,0.0,-0.0117526436224579,60.0,13.183775901794434,0.0,-7.799653900519844e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863342285156,0.0,0.0,0.0001005059384624,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862121582031,0.0,0.0,0.00012171324488,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865478515625,0.0,0.0,7.817128789611161e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58612060546875,0.0,0.0,0.000105837600131,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.000502047536429,287.79766845703125,294.1499938964844,296.2459411621094,295.47967529296875,297.480712890625,296.3008728027344,289.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152078620099928e-08,0.0010708619374781,-0.0361119881272316,0.0,0.0,0.0,-0.0118285967037081,60.0,13.079497337341309,0.0,-7.818774605539147e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863342285156,0.0,0.0,0.0001005059384624,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862121582031,0.0,0.0,0.00012171324488,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865478515625,0.0,0.0,7.817128789611161e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58612060546875,0.0,0.0,0.000105837600131,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.000502047536429,287.79766845703125,294.1499938964844,296.2459411621094,295.47967529296875,297.480712890625,296.3008728027344,289.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152078620099928e-08,0.0010708619374781,-0.0361119881272316,0.0,0.0,0.0,-0.0118285967037081,60.0,13.079497337341309,0.0,-7.818774605539147e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,0.0001006029779091,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59429931640625,0.0,0.0,0.0001218307515955,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,7.824676140444353e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,0.0001059397836797,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939636230469,0.0,0.0,0.0005025322316214,287.8062744140625,294.1499938964844,296.2182312011719,295.44061279296875,297.46343994140625,296.2748413085937,289.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719099082052,1.4272981907481608e-08,0.001071895705536,-0.0364281944930553,0.0,0.0,0.0,-0.0118885328993201,60.0,13.002138137817385,0.0,-7.833879323015935e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975646972656,0.0,0.0,0.0001006508318823,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5974426269531,0.0,0.0,0.0001218887045979,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.0,7.828397792764008e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59735107421875,0.0,0.0,0.0001059901769622,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971069335937,0.0,0.0,0.0005027712904848,287.8096008300781,294.1499938964844,296.20733642578125,295.4249572753906,297.4565734863281,296.2640380859375,289.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724198073148,1.4332607101152917e-08,0.0010724054882302,-0.0365841314196586,0.0,0.0,0.0,-0.0119180921465158,60.0,12.969579696655272,0.0,-7.841333626856797e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031799316406,0.0,0.0,0.0001007250612019,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6030578613281,0.0,0.0,0.0001219785990542,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033630371094,0.0,0.0,7.834171265130863e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029357910156,0.0,0.0,0.0001060683498508,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60272216796875,0.0,0.0,0.0005031421314924,287.8155822753906,294.1499938964844,296.18768310546875,295.3964233398437,297.44451904296875,296.2455139160156,289.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732116643339,1.4425100225423648e-08,0.001073197228834,-0.0368260256946086,0.0,0.0,0.0,-0.0119639486074447,60.0,12.914206504821776,0.0,-7.852904815308649e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087951660156,0.0,0.0,0.0001008160834317,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086730957031,0.0,0.0,0.000122088837088,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089782714844,0.0,0.0,7.841251499485224e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60858154296875,0.0,0.0,0.0001061642033164,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083374023437,0.0,0.0,0.0005035967915318,287.8215637207031,294.1499938964844,296.16778564453125,295.3671264648437,297.4321594238281,296.2259521484375,289.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538515280548836e-08,0.0010741667356342,-0.0371226258575916,0.0,0.0,0.0,-0.0120201716199517,60.0,12.854982376098633,0.0,-7.86710430134008e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200561523437,0.0,0.0,0.0001010000341921,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61993408203125,0.0,0.0,0.0001223115978064,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202392578125,0.0,0.0,7.855558214941993e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6198425292969,0.0,0.0,0.00010635790386,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61962890625,0.0,0.0,0.000504515657667,287.83355712890625,294.1499938964844,296.1274719238281,295.3065795898437,297.4073791503906,296.1867370605469,289.1739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767710609930873e-08,0.0010761255398392,-0.0377219840884208,0.0,0.0,0.0,-0.0121337892487645,60.0,12.735710144042969,0.0,-7.895838649574216e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200561523437,0.0,0.0,0.0001010000341921,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61993408203125,0.0,0.0,0.0001223115978064,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202392578125,0.0,0.0,7.855558214941993e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6198425292969,0.0,0.0,0.00010635790386,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61962890625,0.0,0.0,0.000504515657667,287.83355712890625,294.1499938964844,296.1274719238281,295.3065795898437,297.4073791503906,296.1867370605469,289.1739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767710609930873e-08,0.0010761255398392,-0.0377219840884208,0.0,0.0,0.0,-0.0121337892487645,60.0,12.735710144042969,0.0,-7.895838649574216e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,0.0001011986387311,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312255859375,0.0,0.0,0.0001225521118612,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63153076171875,0.0,0.0,7.871005800552666e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311340332031,0.0,0.0,0.0001065670512616,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63092041015625,0.0,0.0,0.0005055077490396,287.84552001953125,294.1499938964844,296.08648681640625,295.2437438964844,297.3823547363281,296.1465759277344,289.18359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015171328514043e-08,0.0010782413883134,-0.0383690595626831,0.0,0.0,0.0,-0.0122564639896154,60.0,12.612751960754396,0.0,-7.926922052092777e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,0.0001011986387311,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312255859375,0.0,0.0,0.0001225521118612,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63153076171875,0.0,0.0,7.871005800552666e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311340332031,0.0,0.0,0.0001065670512616,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63092041015625,0.0,0.0,0.0005055077490396,287.84552001953125,294.1499938964844,296.08648681640625,295.2437438964844,297.3823547363281,296.1465759277344,289.18359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015171328514043e-08,0.0010782413883134,-0.0383690595626831,0.0,0.0,0.0,-0.0122564639896154,60.0,12.612751960754396,0.0,-7.926922052092777e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426696777344,0.0,0.0,0.0001014169538393,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,0.0001228164910571,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,7.887985702836886e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424560546875,0.0,0.0,0.0001067969424184,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422424316406,0.0,0.0,0.0005065982695668,287.8575439453125,294.1499938964844,296.0450134277344,295.1790771484375,297.35662841796875,296.1049194335937,289.1932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080583082512,1.5287186627688243e-08,0.0010805677156895,-0.0390802919864654,0.0,0.0,0.0,-0.012391316704452,60.0,12.48322868347168,0.0,-7.961160264358116e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426696777344,0.0,0.0,0.0001014169538393,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,0.0001228164910571,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,7.887985702836886e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424560546875,0.0,0.0,0.0001067969424184,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422424316406,0.0,0.0,0.0005065982695668,287.8575439453125,294.1499938964844,296.0450134277344,295.1790771484375,297.35662841796875,296.1049194335937,289.1932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080583082512,1.5287186627688243e-08,0.0010805677156895,-0.0390802919864654,0.0,0.0,0.0,-0.012391316704452,60.0,12.48322868347168,0.0,-7.961160264358116e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65399169921875,0.0,0.0,0.0001016344613162,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539001464844,0.0,0.0,0.0001230798952747,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542053222656,0.0,0.0,7.904902304289863e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65380859375,0.0,0.0,0.0001070259895641,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535949707031,0.0,0.0,0.0005076847737655,287.8695678710937,294.1499938964844,296.003173828125,295.1129455566406,297.330810546875,296.063232421875,289.2027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082899980247,1.5558196508891342e-08,0.0010828843805938,-0.0397888384759426,0.0,0.0,0.0,-0.0125256637111306,60.0,12.353501319885254,0.0,-7.995345185918269e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65399169921875,0.0,0.0,0.0001016344613162,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539001464844,0.0,0.0,0.0001230798952747,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542053222656,0.0,0.0,7.904902304289863e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65380859375,0.0,0.0,0.0001070259895641,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535949707031,0.0,0.0,0.0005076847737655,287.8695678710937,294.1499938964844,296.003173828125,295.1129455566406,297.330810546875,296.063232421875,289.2027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082899980247,1.5558196508891342e-08,0.0010828843805938,-0.0397888384759426,0.0,0.0,0.0,-0.0125256637111306,60.0,12.353501319885254,0.0,-7.995345185918269e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596984863281,0.0,0.0,0.0001017495960695,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595764160156,0.0,0.0,0.0001232193171745,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598815917969,0.0,0.0,7.9138575529214e-05,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65948486328125,0.0,0.0,0.0001071472288458,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592712402344,0.0,0.0,0.0005082599236629,287.8755798339844,294.1499938964844,295.9821472167969,295.0794677734375,297.3176574707031,296.0419921875,289.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701656863598146e-08,0.0010841111652553,-0.0401638820767402,0.0,0.0,0.0,-0.0125967841595411,60.0,12.286299705505373,0.0,-8.013470420564772e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654052734375,0.0,0.0,0.0001018632974592,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.665283203125,0.0,0.0,0.0001233570219483,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66558837890625,0.0,0.0,7.92270147940144e-05,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651916503906,0.0,0.0,0.0001072669692803,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649780273437,0.0,0.0,0.0005088278558105,287.881591796875,294.1499938964844,295.96112060546875,295.0457763671875,297.3043518066406,296.0206604003906,289.2123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.5843331979681352e-08,0.0010853230487555,-0.040534246712923,0.0,0.0,0.0,-0.0126670207828283,60.0,12.21847915649414,0.0,-8.031390308360643e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67681884765625,0.0,0.0,0.0001020881754811,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766967773437,0.0,0.0,0.0001236293319379,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.677001953125,0.0,0.0,7.940191426314414e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766052246094,0.0,0.0,0.0001075037653208,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763916015625,0.0,0.0,0.0005099511472508,287.8936767578125,294.1499938964844,295.9189758300781,294.9779968261719,297.27734375,295.9779357910156,289.2218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.6123522073030472e-08,0.0010877185268327,-0.0412666611373424,0.0,0.0,0.0,-0.0128059200942516,60.0,12.081226348876951,0.0,-8.066889733981952e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67681884765625,0.0,0.0,0.0001020881754811,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766967773437,0.0,0.0,0.0001236293319379,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.677001953125,0.0,0.0,7.940191426314414e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766052246094,0.0,0.0,0.0001075037653208,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763916015625,0.0,0.0,0.0005099511472508,287.8936767578125,294.1499938964844,295.9189758300781,294.9779968261719,297.27734375,295.9779357910156,289.2218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.6123522073030472e-08,0.0010877185268327,-0.0412666611373424,0.0,0.0,0.0,-0.0128059200942516,60.0,12.081226348876951,0.0,-8.066889733981952e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.688232421875,0.0,0.0,0.0001023163495119,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881103515625,0.0,0.0,0.0001239056582562,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884155273437,0.0,0.0,7.957938214531168e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880187988281,0.0,0.0,0.0001077440465451,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878356933594,0.0,0.0,0.0005110909114591,287.9057312011719,294.1499938964844,295.8768920898437,294.9100646972656,297.25048828125,295.935302734375,289.23126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901677887886,1.6407827985176482e-08,0.0010901513742282,-0.0420097708702087,0.0,0.0,0.0,-0.0129468720406293,60.0,11.944734573364258,0.0,-8.10298956821498e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.688232421875,0.0,0.0,0.0001023163495119,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881103515625,0.0,0.0,0.0001239056582562,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884155273437,0.0,0.0,7.957938214531168e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880187988281,0.0,0.0,0.0001077440465451,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878356933594,0.0,0.0,0.0005110909114591,287.9057312011719,294.1499938964844,295.8768920898437,294.9100646972656,297.25048828125,295.935302734375,289.23126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901677887886,1.6407827985176482e-08,0.0010901513742282,-0.0420097708702087,0.0,0.0,0.0,-0.0129468720406293,60.0,11.944734573364258,0.0,-8.10298956821498e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996765136719,0.0,0.0,0.0001025295932777,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995849609375,0.0,0.0,0.0001241638965439,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998596191406,0.0,0.0,7.9745237599127e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994934082031,0.0,0.0,0.0001079686044249,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69927978515625,0.0,0.0,0.0005121561698615,287.9178161621094,294.1499938964844,295.83502197265625,294.8423156738281,297.2231140136719,295.89263916015625,289.2406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924382368102,1.6673530112143453e-08,0.0010924214730039,-0.0427041947841644,0.0,0.0,0.0,-0.0130785824730992,60.0,11.805631637573242,0.0,-8.13680145483886e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996765136719,0.0,0.0,0.0001025295932777,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995849609375,0.0,0.0,0.0001241638965439,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998596191406,0.0,0.0,7.9745237599127e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994934082031,0.0,0.0,0.0001079686044249,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69927978515625,0.0,0.0,0.0005121561698615,287.9178161621094,294.1499938964844,295.83502197265625,294.8423156738281,297.2231140136719,295.89263916015625,289.2406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924382368102,1.6673530112143453e-08,0.0010924214730039,-0.0427041947841644,0.0,0.0,0.0,-0.0130785824730992,60.0,11.805631637573242,0.0,-8.13680145483886e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088317871094,0.0,0.0,0.0001027004836942,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.708740234375,0.0,0.0,0.0001243708538822,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090148925781,0.0,0.0,7.98781547928229e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086486816406,0.0,0.0,0.0001081485679605,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084350585937,0.0,0.0,0.0005130097852088,287.927490234375,294.1499938964844,295.8017578125,294.78857421875,297.2012023925781,295.8584899902344,289.2481994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942610679194,1.6886469111909722e-08,0.0010942441876977,-0.043260671198368,0.0,0.0,0.0,-0.0131841544061899,60.0,11.693957328796388,0.0,-8.16394845060131e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7111511230469,0.0,0.0,0.0001027328544296,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110290527344,0.0,0.0,0.0001244100567419,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113037109375,0.0,0.0,7.990333688212559e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109375,0.0,0.0,0.000108182648546,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71075439453125,0.0,0.0,0.0005131714860908,287.9299011230469,294.1499938964844,295.7934875488281,294.7752380371094,297.1955261230469,295.8501892089844,289.25006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946058901026,1.69268012939483e-08,0.0010945888934656,-0.0433660671114921,0.0,0.0,0.0,-0.0132041489705443,60.0,11.66587734222412,0.0,-8.169095622179159e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168884277344,0.0,0.0,0.0001028327387757,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167663574219,0.0,0.0,0.0001245310122612,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.717041015625,0.0,0.0,7.998101500561461e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166748046875,0.0,0.0,0.0001082878297893,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,0.0005136704421602,287.9359436035156,294.1499938964844,295.7728881835937,294.7420654296875,297.18170166015625,295.8289489746094,289.2547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956681799143,1.7051249301403004e-08,0.001095651066862,-0.0436912700533866,0.0,0.0,0.0,-0.0132658332586288,60.0,11.595766067504885,0.0,-8.184987621007167e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226257324219,0.0,0.0,0.000102919213532,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225036621094,0.0,0.0,0.0001246357278432,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.0,0.0,8.004828123375773e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7224426269531,0.0,0.0,0.0001083788956748,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72222900390625,0.0,0.0,0.0005141024012118,287.9419860839844,294.1499938964844,295.75244140625,294.709228515625,297.1676940917969,295.8080139160156,289.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109658902511,1.7158999554567345e-08,0.0010965719120576,-0.0439728274941444,0.0,0.0,0.0,-0.0133192464709281,60.0,11.525409698486328,0.0,-8.198759360311669e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.734130859375,0.0,0.0,0.0001030782295856,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340087890625,0.0,0.0,0.0001248283078894,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342834472656,0.0,0.0,8.017195796128362e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73394775390625,0.0,0.0,0.0001085463445633,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337341308594,0.0,0.0,0.0005148967029526,287.9541015625,294.1499938964844,295.7120361328125,294.6446533203125,297.1395568847656,295.7665100097656,289.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982861276715,1.7357143278218246e-08,0.0010982687817886,-0.0444905534386634,0.0,0.0,0.0,-0.0134174870327115,60.0,11.385007858276367,0.0,-8.224114367294534e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.734130859375,0.0,0.0,0.0001030782295856,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340087890625,0.0,0.0,0.0001248283078894,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342834472656,0.0,0.0,8.017195796128362e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73394775390625,0.0,0.0,0.0001085463445633,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337341308594,0.0,0.0,0.0005148967029526,287.9541015625,294.1499938964844,295.7120361328125,294.6446533203125,297.1395568847656,295.7665100097656,289.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982861276715,1.7357143278218246e-08,0.0010982687817886,-0.0444905534386634,0.0,0.0,0.0,-0.0134174870327115,60.0,11.385007858276367,0.0,-8.224114367294534e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456359863281,0.0,0.0,0.000103206395579,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455139160156,0.0,0.0,0.0001249835040653,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74578857421875,0.0,0.0,8.027164585655555e-05,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454528808594,0.0,0.0,0.0001086813135771,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452392578125,0.0,0.0,0.000515536929015,287.9661865234375,294.1499938964844,295.67242431640625,294.5820007324219,297.111083984375,295.7259216308594,289.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996524943038,1.7516837758080328e-08,0.0010996350320056,-0.0449077971279621,0.0,0.0,0.0,-0.0134966587647795,60.0,11.245535850524902,0.0,-8.24457870862716e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456359863281,0.0,0.0,0.000103206395579,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455139160156,0.0,0.0,0.0001249835040653,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74578857421875,0.0,0.0,8.027164585655555e-05,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454528808594,0.0,0.0,0.0001086813135771,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452392578125,0.0,0.0,0.000515536929015,287.9661865234375,294.1499938964844,295.67242431640625,294.5820007324219,297.111083984375,295.7259216308594,289.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996524943038,1.7516837758080328e-08,0.0010996350320056,-0.0449077971279621,0.0,0.0,0.0,-0.0134966587647795,60.0,11.245535850524902,0.0,-8.24457870862716e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75714111328125,0.0,0.0,0.0001033107255352,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7570495605469,0.0,0.0,0.0001251098583452,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75732421875,0.0,0.0,8.035278733586892e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569580078125,0.0,0.0,0.0001087911732611,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567749023437,0.0,0.0,0.0005160580622032,287.978271484375,294.1499938964844,295.6336975097656,294.52166748046875,297.0824279785156,295.6861267089844,289.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007654247805,1.7646833327944478e-08,0.0011007477296516,-0.0452474206686019,0.0,0.0,0.0,-0.0135611090809106,60.0,11.106857299804688,0.0,-8.26125514663545e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75714111328125,0.0,0.0,0.0001033107255352,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7570495605469,0.0,0.0,0.0001251098583452,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75732421875,0.0,0.0,8.035278733586892e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569580078125,0.0,0.0,0.0001087911732611,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567749023437,0.0,0.0,0.0005160580622032,287.978271484375,294.1499938964844,295.6336975097656,294.52166748046875,297.0824279785156,295.6861267089844,289.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007654247805,1.7646833327944478e-08,0.0011007477296516,-0.0452474206686019,0.0,0.0,0.0,-0.0135611090809106,60.0,11.106857299804688,0.0,-8.26125514663545e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686767578125,0.0,0.0,0.0001033813823596,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685546875,0.0,0.0,0.0001251954236067,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688293457031,0.0,0.0,8.040774264372885e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684936523437,0.0,0.0,0.0001088655844796,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.768310546875,0.0,0.0,0.000516411033459,287.9903564453125,294.1499938964844,295.5960388183594,294.46405029296875,297.0536193847656,295.6471862792969,289.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015182826668,1.7734874901975672e-08,0.0011015005875378,-0.0454774349927902,0.0,0.0,0.0,-0.01360475551337,60.0,10.969691276550291,0.0,-8.272559881561392e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686767578125,0.0,0.0,0.0001033813823596,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685546875,0.0,0.0,0.0001251954236067,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688293457031,0.0,0.0,8.040774264372885e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684936523437,0.0,0.0,0.0001088655844796,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.768310546875,0.0,0.0,0.000516411033459,287.9903564453125,294.1499938964844,295.5960388183594,294.46405029296875,297.0536193847656,295.6471862792969,289.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015182826668,1.7734874901975672e-08,0.0011015005875378,-0.0454774349927902,0.0,0.0,0.0,-0.01360475551337,60.0,10.969691276550291,0.0,-8.272559881561392e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744140625,0.0,0.0,0.0001034169181366,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743225097656,0.0,0.0,0.0001252384536201,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77459716796875,0.0,0.0,8.043538400670514e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77423095703125,0.0,0.0,0.0001089030047296,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740478515625,0.0,0.0,0.0005165885668247,287.99639892578125,294.1499938964844,295.5776672363281,294.4364013671875,297.0392150878906,295.6277160644531,289.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018979130312,1.777915770162508e-08,0.001101880101487,-0.0455931164324283,0.0,0.0,0.0,-0.0136267123743891,60.0,10.90118408203125,0.0,-8.278247776161154e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
