time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729160,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801818847656,0.0,0.0,0.0001034287633956,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78009033203125,0.0,0.0,0.0001252528018085,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78033447265625,0.0,0.0,8.044459536904469e-05,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799987792969,0.0,0.0,0.000108915468445,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798156738281,0.0,0.0,0.0005166477058082,288.00244140625,294.1499938964844,295.5596008300781,294.4095764160156,297.0247497558594,295.60858154296875,289.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020189849659,1.7793903239748943e-08,0.0011020011734217,-0.0456316471099853,0.0,0.0,0.0,-0.0136339971795678,60.0,10.833462715148926,0.0,-8.28014350418016e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729220,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79168701171875,0.0,0.0,0.0001034193192026,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.0,0.0001252413640031,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,8.043724665185437e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915344238281,0.0,0.0,0.0001089055294869,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913513183594,0.0,0.0,0.0005166005576029,288.0144958496094,294.1499938964844,295.52447509765625,294.358642578125,296.99578857421875,295.5714416503906,289.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019201483577,1.7782141981115274e-08,0.0011019023368135,-0.0456009171903133,0.0,0.0,0.0,-0.0136281745508313,60.0,10.699945449829102,0.0,-8.278632179781199e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79168701171875,0.0,0.0,0.0001034193192026,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.0,0.0001252413640031,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,8.043724665185437e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915344238281,0.0,0.0,0.0001089055294869,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913513183594,0.0,0.0,0.0005166005576029,288.0144958496094,294.1499938964844,295.52447509765625,294.358642578125,296.99578857421875,295.5714416503906,289.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019201483577,1.7782141981115274e-08,0.0011019023368135,-0.0456009171903133,0.0,0.0,0.0,-0.0136281745508313,60.0,10.699945449829102,0.0,-8.278632179781199e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031921386719,0.0,0.0,0.0001033427615766,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031005859375,0.0,0.0,0.0001251486391993,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033447265625,0.0,0.0,8.037770021473989e-05,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030090332031,0.0,0.0,0.0001088249046006,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028564453125,0.0,0.0,0.0005162181332707,288.0265197753906,294.1499938964844,295.4908447265625,294.31170654296875,296.9667053222656,295.5365295410156,289.322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011031456291,1.7686742737055283e-08,0.0011010854505002,-0.0453516915440559,0.0,0.0,0.0,-0.0135808754712343,60.0,10.57271957397461,0.0,-8.266378870303016e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031921386719,0.0,0.0,0.0001033427615766,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031005859375,0.0,0.0,0.0001251486391993,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033447265625,0.0,0.0,8.037770021473989e-05,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030090332031,0.0,0.0,0.0001088249046006,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028564453125,0.0,0.0,0.0005162181332707,288.0265197753906,294.1499938964844,295.4908447265625,294.31170654296875,296.9667053222656,295.5365295410156,289.322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011031456291,1.7686742737055283e-08,0.0011010854505002,-0.0453516915440559,0.0,0.0,0.0,-0.0135808754712343,60.0,10.57271957397461,0.0,-8.266378870303016e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146667480469,0.0,0.0,0.0001032239597407,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145751953125,0.0,0.0,0.0001250047789653,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148193359375,0.0,0.0,8.028530282899737e-05,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144836425781,0.0,0.0,0.0001086998090613,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143310546875,0.0,0.0,0.0005156247061677,288.0385131835937,294.1499938964844,295.4588623046875,294.26910400390625,296.93768310546875,295.5034484863281,289.331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998407378792,1.75387206979849e-08,0.001099823275581,-0.0449649654328823,0.0,0.0,0.0,-0.0135075123980641,60.0,10.449470520019531,0.0,-8.247384641890677e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146667480469,0.0,0.0,0.0001032239597407,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145751953125,0.0,0.0,0.0001250047789653,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148193359375,0.0,0.0,8.028530282899737e-05,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144836425781,0.0,0.0,0.0001086998090613,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143310546875,0.0,0.0,0.0005156247061677,288.0385131835937,294.1499938964844,295.4588623046875,294.26910400390625,296.93768310546875,295.5034484863281,289.331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998407378792,1.75387206979849e-08,0.001099823275581,-0.0449649654328823,0.0,0.0,0.0,-0.0135075123980641,60.0,10.449470520019531,0.0,-8.247384641890677e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247375488281,0.0,0.0,0.000103090860648,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246459960937,0.0,0.0,0.0001248435874003,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82489013671875,0.0,0.0,8.018178050406277e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245849609375,0.0,0.0,0.0001085596450138,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82440185546875,0.0,0.0,0.0005149598582647,288.04901123046875,294.1499938964844,295.4321594238281,294.235595703125,296.9121398925781,295.4754333496094,289.3395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984237305819,1.7372874694387974e-08,0.001098406384699,-0.0445316545665264,0.0,0.0,0.0,-0.0134253017604351,60.0,10.344152450561523,0.0,-8.226128755950415e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,0.0001030664643622,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260192871094,0.0,0.0,0.0001248140615643,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262634277344,0.0,0.0,8.01628120825626e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8259582519531,0.0,0.0,0.0001085339608835,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257751464844,0.0,0.0,0.0005148380296304,288.0504455566406,294.1499938964844,295.4286499023437,294.2313232421875,296.90869140625,295.4717712402344,289.3405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981635423377,1.7342483005222675e-08,0.0010981461964547,-0.0444522462785244,0.0,0.0,0.0,-0.0134102338925004,60.0,10.330307960510254,0.0,-8.222237113386657e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318176269531,0.0,0.0,0.0001029817794915,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83172607421875,0.0,0.0,0.0001247114996658,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319702148437,0.0,0.0,8.009694283828139e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316650390625,0.0,0.0,0.000108444779471,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314819335937,0.0,0.0,0.0005144149763509,288.0564270019531,294.1499938964844,295.41424560546875,294.21435546875,296.8941955566406,295.4561462402344,289.34490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972622549161,1.7236960303534943e-08,0.0010972449090331,-0.0441765263676643,0.0,0.0,0.0,-0.0133579270914196,60.0,10.271296501159668,0.0,-8.208730406522592e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375549316406,0.0,0.0,0.0001028694096021,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83746337890625,0.0,0.0,0.0001245754247065,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83770751953125,0.0,0.0,8.000954403541982e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373718261719,0.0,0.0,0.0001083264505723,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83721923828125,0.0,0.0,0.0005138536798767,288.0623779296875,294.1499938964844,295.4003295898437,294.19873046875,296.87969970703125,295.4410400390625,289.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960598010569,1.7096942528382897e-08,0.0010960426880046,-0.0438106656074523,0.0,0.0,0.0,-0.0132884886115789,60.0,10.214168548583984,0.0,-8.190826150666909e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84893798828125,0.0,0.0,0.0001026006866595,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8488464355469,0.0,0.0,0.0001242499856743,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490905761719,0.0,0.0,7.980053487699479e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487854003906,0.0,0.0,0.0001080434667528,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486022949219,0.0,0.0,0.0005125113530084,288.0742492675781,294.1499938964844,295.3740539550781,294.1717529296875,296.85089111328125,295.41278076171875,289.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931984288617,1.6762109922296986e-08,0.0010931816650554,-0.0429356805980205,0.0,0.0,0.0,-0.0131225083023309,60.0,10.106120109558104,0.0,-8.148088426196409e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84893798828125,0.0,0.0,0.0001026006866595,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8488464355469,0.0,0.0,0.0001242499856743,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490905761719,0.0,0.0,7.980053487699479e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487854003906,0.0,0.0,0.0001080434667528,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486022949219,0.0,0.0,0.0005125113530084,288.0742492675781,294.1499938964844,295.3740539550781,294.1717529296875,296.85089111328125,295.41278076171875,289.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931984288617,1.6762109922296986e-08,0.0010931816650554,-0.0429356805980205,0.0,0.0,0.0,-0.0131225083023309,60.0,10.106120109558104,0.0,-8.148088426196409e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602905273437,0.0,0.0,0.0001022802680381,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601989746094,0.0,0.0,0.0001238619588548,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.86041259765625,0.0,0.0,7.955131877679378e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.860107421875,0.0,0.0,0.0001077060514944,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8599548339844,0.0,0.0,0.0005109107587486,288.0860595703125,294.1499938964844,295.3500061035156,294.1508178710937,296.8222961425781,295.3867492675781,289.3664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897847823798,1.6362866617214422e-08,0.0010897683678194,-0.0418922528624534,0.0,0.0,0.0,-0.0129245901480317,60.0,10.006064414978027,0.0,-8.097275383533997e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602905273437,0.0,0.0,0.0001022802680381,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601989746094,0.0,0.0,0.0001238619588548,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.86041259765625,0.0,0.0,7.955131877679378e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.860107421875,0.0,0.0,0.0001077060514944,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8599548339844,0.0,0.0,0.0005109107587486,288.0860595703125,294.1499938964844,295.3500061035156,294.1508178710937,296.8222961425781,295.3867492675781,289.3664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897847823798,1.6362866617214422e-08,0.0010897683678194,-0.0418922528624534,0.0,0.0,0.0,-0.0129245901480317,60.0,10.006064414978027,0.0,-8.097275383533997e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87158203125,0.0,0.0,0.0001019234987325,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714904785156,0.0,0.0,0.0001234299124917,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8717041015625,0.0,0.0,7.927382830530405e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87139892578125,0.0,0.0,0.000107330357423,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8712463378906,0.0,0.0,0.0005091286147944,288.0978088378906,294.1499938964844,295.3273010253906,294.1340026855469,296.7939453125,295.36248779296875,289.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859837057068,1.591832976544083e-08,0.0010859677568078,-0.0407302938401699,0.0,0.0,0.0,-0.0127042168751358,60.0,9.91226863861084,0.0,-8.040884580395868e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87158203125,0.0,0.0,0.0001019234987325,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714904785156,0.0,0.0,0.0001234299124917,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8717041015625,0.0,0.0,7.927382830530405e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87139892578125,0.0,0.0,0.000107330357423,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8712463378906,0.0,0.0,0.0005091286147944,288.0978088378906,294.1499938964844,295.3273010253906,294.1340026855469,296.7939453125,295.36248779296875,289.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859837057068,1.591832976544083e-08,0.0010859677568078,-0.0407302938401699,0.0,0.0,0.0,-0.0127042168751358,60.0,9.91226863861084,0.0,-8.040884580395868e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8828125,0.0,0.0,0.0001015451198327,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8827209472656,0.0,0.0,0.0001229717017849,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829345703125,0.0,0.0,7.897953764768317e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8826599121094,0.0,0.0,0.0001069319114321,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824768066406,0.0,0.0,0.0005072386120446,288.1094665527344,294.1499938964844,295.3050537109375,294.119140625,296.7658386230469,295.3394470214844,289.3832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819521266967,1.5446879331193486e-08,0.0010819366434589,-0.0394978038966655,0.0,0.0,0.0,-0.0124704996123909,60.0,9.822704315185549,-0.0,-7.981294203318613e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8828125,0.0,0.0,0.0001015451198327,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8827209472656,0.0,0.0,0.0001229717017849,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829345703125,0.0,0.0,7.897953764768317e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8826599121094,0.0,0.0,0.0001069319114321,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824768066406,0.0,0.0,0.0005072386120446,288.1094665527344,294.1499938964844,295.3050537109375,294.119140625,296.7658386230469,295.3394470214844,289.3832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819521266967,1.5446879331193486e-08,0.0010819366434589,-0.0394978038966655,0.0,0.0,0.0,-0.0124704996123909,60.0,9.822704315185549,-0.0,-7.981294203318613e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.888427734375,0.0,0.0,0.0001013509026961,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883361816406,0.0,0.0,0.0001227364991791,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885498046875,0.0,0.0,7.882848149165511e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88824462890625,0.0,0.0,0.0001067273915396,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880920410156,0.0,0.0,0.0005062684649601,288.11529541015625,294.1499938964844,295.2940673828125,294.11236572265625,296.7518005371094,295.3281555175781,289.3874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798806324601,1.520488446260515e-08,0.0010798653820529,-0.0388651043176651,0.0,0.0,0.0,-0.0123505229130387,60.0,9.778607368469238,-0.0,-7.950793445843375e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8940124511719,0.0,0.0,0.0001011490821838,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8939208984375,0.0,0.0,0.0001224920852109,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941345214844,0.0,0.0,7.867150998208672e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.89385986328125,0.0,0.0,0.0001065148608176,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936767578125,0.0,0.0,0.0005052603082731,288.12109375,294.1499938964844,295.2832336425781,294.1060485839844,296.73785400390625,295.3172302246094,289.3915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107773009222,1.4953418059349133e-08,0.0010777150746434,-0.0382075905799865,0.0,0.0,0.0,-0.012225859798491,60.0,9.73598861694336,-0.0,-7.919160083247334e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051513671875,0.0,0.0,0.0001007412065519,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.90509033203125,0.0,0.0,0.0001219981495523,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053039550781,0.0,0.0,7.83542709541507e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9049987792969,0.0,0.0,0.0001060853464878,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.90484619140625,0.0,0.0,0.0005032228655181,288.1326904296875,294.1499938964844,295.2618408203125,294.0946655273437,296.7100830078125,295.295654296875,289.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107338570524,1.4445215690273017e-08,0.0010733712697401,-0.0368786305189132,0.0,0.0,0.0,-0.011973931454122,60.0,9.651782035827637,-0.0,-7.85542155767871e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051513671875,0.0,0.0,0.0001007412065519,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.90509033203125,0.0,0.0,0.0001219981495523,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053039550781,0.0,0.0,7.83542709541507e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9049987792969,0.0,0.0,0.0001060853464878,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.90484619140625,0.0,0.0,0.0005032228655181,288.1326904296875,294.1499938964844,295.2618408203125,294.0946655273437,296.7100830078125,295.295654296875,289.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107338570524,1.4445215690273017e-08,0.0010733712697401,-0.0368786305189132,0.0,0.0,0.0,-0.011973931454122,60.0,9.651782035827637,-0.0,-7.85542155767871e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9162292480469,0.0,0.0,0.0001003167999442,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9161376953125,0.0,0.0,0.0001214841904584,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163513183594,0.0,0.0,7.802417530911043e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91607666015625,0.0,0.0,0.0001056384207913,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9158935546875,0.0,0.0,0.0005011028843,288.1441345214844,294.1499938964844,295.2408752441406,294.0848693847656,296.6827697753906,295.2751770019531,289.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688634356483,1.3916411134573536e-08,0.0010688494658097,-0.0354955941438674,0.0,0.0,0.0,-0.0117117799818515,60.0,9.573253631591797,-0.0,-7.78937305767613e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9162292480469,0.0,0.0,0.0001003167999442,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9161376953125,0.0,0.0,0.0001214841904584,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163513183594,0.0,0.0,7.802417530911043e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91607666015625,0.0,0.0,0.0001056384207913,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9158935546875,0.0,0.0,0.0005011028843,288.1441345214844,294.1499938964844,295.2408752441406,294.0848693847656,296.6827697753906,295.2751770019531,289.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688634356483,1.3916411134573536e-08,0.0010688494658097,-0.0354955941438674,0.0,0.0,0.0,-0.0117117799818515,60.0,9.573253631591797,-0.0,-7.78937305767613e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9272766113281,0.0,0.0,9.989437239710242e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271850585937,0.0,0.0,0.0001209726324304,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273986816406,0.0,0.0,7.769562944304198e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271240234375,0.0,0.0,0.0001051935905707,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9269714355469,0.0,0.0,0.0004989927983842,288.1555480957031,294.1499938964844,295.2203674316406,294.0765075683594,296.6554870605469,295.2548522949219,289.41607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643627028912,1.3390087261200282e-08,0.0010643493151292,-0.0341188460588455,0.0,0.0,0.0,-0.0114508606493473,60.0,9.494898796081545,-0.0,-7.723911465973289e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9272766113281,0.0,0.0,9.989437239710242e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271850585937,0.0,0.0,0.0001209726324304,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273986816406,0.0,0.0,7.769562944304198e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271240234375,0.0,0.0,0.0001051935905707,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9269714355469,0.0,0.0,0.0004989927983842,288.1555480957031,294.1499938964844,295.2203674316406,294.0765075683594,296.6554870605469,295.2548522949219,289.41607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643627028912,1.3390087261200282e-08,0.0010643493151292,-0.0341188460588455,0.0,0.0,0.0,-0.0114508606493473,60.0,9.494898796081545,-0.0,-7.723911465973289e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9377746582031,0.0,0.0,9.948343358701096e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93768310546875,0.0,0.0,0.0001204749860335,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378967285156,0.0,0.0,7.737600390100852e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9376220703125,0.0,0.0,0.0001047608529916,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374694824219,0.0,0.0,0.0004969400470145,288.1664428710937,294.1499938964844,295.2010498046875,294.0697631835937,296.62969970703125,295.2362060546875,289.4237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599840898066,1.2878073718525233e-08,0.0010599712841212,-0.0327793471515178,0.0,0.0,0.0,-0.0111970342695713,60.0,9.424864768981934,-0.0,-7.660494105721227e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9382019042969,0.0,0.0,9.94663205347024e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381408691406,0.0,0.0,0.0001204542568302,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383544921875,0.0,0.0,7.736269617453218e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380798339844,0.0,0.0,0.0001047428304445,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379272460937,0.0,0.0,0.0004968545981682,288.1668701171875,294.1499938964844,295.20025634765625,294.06951904296875,296.6286315917969,295.23541259765625,289.4240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598017834126,1.2856748554668232e-08,0.0010597888613119,-0.0327235534787178,0.0,0.0,0.0,-0.0111864618957042,60.0,9.421947479248049,-0.0,-7.657857992171557e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9436340332031,0.0,0.0,9.925496124196798e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435729980469,0.0,0.0,0.0001201982959173,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437866210937,0.0,0.0,7.719830318819731e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435119628906,0.0,0.0,0.0001045202516252,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.943359375,0.0,0.0,0.0004957987694069,288.1724853515625,294.1499938964844,295.1903686523437,294.0664978027344,296.6153869628906,295.2260131835937,289.427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575497290119,1.2593400988691885e-08,0.0010575370397418,-0.0320345275104045,0.0,0.0,0.0,-0.0110559100285172,60.0,9.387334823608398,-0.0,-7.625347109296855e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490966796875,0.0,0.0,9.904193575493991e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490051269531,0.0,0.0,0.0001199403195641,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.94921875,0.0,0.0,7.703261508140713e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9489440917969,0.0,0.0,0.000104295926576,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94879150390625,0.0,0.0,0.0004947346751578,288.1781311035156,294.1499938964844,295.1805725097656,294.0637512207031,296.60205078125,295.21649169921875,289.43194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552806779742,1.2327982190640796e-08,0.0010552683379501,-0.0313400402665138,0.0,0.0,0.0,-0.0109243346378207,60.0,9.351881980895996,-0.0,-7.592650774768117e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9599609375,0.0,0.0,9.862161823548377e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598693847656,0.0,0.0,0.0001194313153973,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600830078125,0.0,0.0,7.670570630580187e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598083496094,0.0,0.0,0.0001038533155224,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95965576171875,0.0,0.0,0.0004926351248286,288.1893310546875,294.1499938964844,295.16131591796875,294.0591125488281,296.5756225585937,295.1978759765625,289.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508015984669,1.1804294430817208e-08,0.0010507897241041,-0.0299696382135152,0.0,0.0,0.0,-0.0106647172942757,60.0,9.283594131469728,-0.0,-7.528344525553622e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9599609375,0.0,0.0,9.862161823548377e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598693847656,0.0,0.0,0.0001194313153973,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600830078125,0.0,0.0,7.670570630580187e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598083496094,0.0,0.0,0.0001038533155224,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95965576171875,0.0,0.0,0.0004926351248286,288.1893310546875,294.1499938964844,295.16131591796875,294.0591125488281,296.5756225585937,295.1978759765625,289.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508015984669,1.1804294430817208e-08,0.0010507897241041,-0.0299696382135152,0.0,0.0,0.0,-0.0106647172942757,60.0,9.283594131469728,-0.0,-7.528344525553622e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97076416015625,0.0,0.0,9.82107376330532e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706726074219,0.0,0.0,0.000118933734484,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97088623046875,0.0,0.0,7.63861316954717e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706115722656,0.0,0.0,0.0001034206361509,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.970458984375,0.0,0.0,0.0004905826644971,288.2004699707031,294.1499938964844,295.1424865722656,294.0555114746094,296.5494384765625,295.1798095703125,289.4476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464236838743,1.1292359047843092e-08,0.001046412391588,-0.0286298282444477,0.0,0.0,0.0,-0.0104109290987253,60.0,9.218830108642578,-0.0,-7.46574499999042e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97076416015625,0.0,0.0,9.82107376330532e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706726074219,0.0,0.0,0.000118933734484,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97088623046875,0.0,0.0,7.63861316954717e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706115722656,0.0,0.0,0.0001034206361509,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.970458984375,0.0,0.0,0.0004905826644971,288.2004699707031,294.1499938964844,295.1424865722656,294.0555114746094,296.5494384765625,295.1798095703125,289.4476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464236838743,1.1292359047843092e-08,0.001046412391588,-0.0286298282444477,0.0,0.0,0.0,-0.0104109290987253,60.0,9.218830108642578,-0.0,-7.46574499999042e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9815368652344,0.0,0.0,9.780666732694954e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9814453125,0.0,0.0,0.0001184444045065,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9816589355469,0.0,0.0,7.607185398228467e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813842773437,0.0,0.0,0.0001029951381497,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812316894531,0.0,0.0,0.000488564313855,288.2115783691406,294.1499938964844,295.1240539550781,294.05279541015625,296.5234069824219,295.1620483398437,289.455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421180631965,1.0788916426918153e-08,0.0010421072365716,-0.0273120999336242,0.0,0.0,0.0,-0.0101613504812121,60.0,9.155978202819824,-0.0,-7.40443937274904e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9815368652344,0.0,0.0,9.780666732694954e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9814453125,0.0,0.0,0.0001184444045065,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9816589355469,0.0,0.0,7.607185398228467e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813842773437,0.0,0.0,0.0001029951381497,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812316894531,0.0,0.0,0.000488564313855,288.2115783691406,294.1499938964844,295.1240539550781,294.05279541015625,296.5234069824219,295.1620483398437,289.455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421180631965,1.0788916426918153e-08,0.0010421072365716,-0.0273120999336242,0.0,0.0,0.0,-0.0101613504812121,60.0,9.155978202819824,-0.0,-7.40443937274904e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921264648437,0.0,0.0,9.74342183326371e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920654296875,0.0,0.0,0.000117993367894,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99224853515625,0.0,0.0,7.578216900583357e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99200439453125,0.0,0.0,0.0001026029276545,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9918518066406,0.0,0.0,0.0004867038223892,288.22247314453125,294.1499938964844,295.1060485839844,294.05084228515625,296.4981384277344,295.1454162597656,289.4628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381498141214,1.0324870736155844e-08,0.0010381394531577,-0.0260973647236824,0.0,0.0,0.0,-0.0099313035607337,60.0,9.10106372833252,-0.0,-7.348154440478538e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921264648437,0.0,0.0,9.74342183326371e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920654296875,0.0,0.0,0.000117993367894,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99224853515625,0.0,0.0,7.578216900583357e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99200439453125,0.0,0.0,0.0001026029276545,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9918518066406,0.0,0.0,0.0004867038223892,288.22247314453125,294.1499938964844,295.1060485839844,294.05084228515625,296.4981384277344,295.1454162597656,289.4628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381498141214,1.0324870736155844e-08,0.0010381394531577,-0.0260973647236824,0.0,0.0,0.0,-0.0099313035607337,60.0,9.10106372833252,-0.0,-7.348154440478538e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
