time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731500,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974670410156,0.0,0.0,9.722956019686536e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99737548828125,0.0,0.0,0.0001177455269498,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9975891113281,0.0,0.0,7.562299288110808e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.997314453125,0.0,0.0,0.0001023874137899,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971923828125,0.0,0.0,0.0004856815212406,288.2279663085937,294.1499938964844,295.0971984863281,294.0501403808594,296.4853515625,295.1368713378906,289.4666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359695879742,1.0069887146357814e-08,0.0010359595762565,-0.0254298448562622,0.0,0.0,0.0,-0.0098048998042941,60.0,9.07144546508789,-0.0,-7.317318306832021e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731560,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0027770996094,0.0,0.0,9.704487456474452e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0027160644531,0.0,0.0,0.0001175218712887,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028991699219,0.0,0.0,7.547934364993125e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0026550292969,0.0,0.0,0.0001021929274429,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00250244140625,0.0,0.0,0.0004847589880228,288.2334289550781,294.1499938964844,295.0884704589844,294.0495910644531,296.4726257324219,295.1285400390625,289.470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340021690353,9.839780545917163e-09,0.001033992273733,-0.0248274188488721,0.0,0.0,0.0,-0.0096908286213874,60.0,9.043416976928713,-0.0,-7.289546033462102e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133972167969,0.0,0.0,9.66840743785724e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133361816406,0.0,0.0,0.000117084942758,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0135192871094,0.0,0.0,7.519872451666743e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132751464844,0.0,0.0,0.0001018129914882,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0131225585937,0.0,0.0,0.0004829567333217,288.2443542480469,294.1499938964844,295.0712890625,294.04888916015625,296.44732666015625,295.11212158203125,289.4779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301566217094,9.390255684138538e-09,0.0010301471920683,-0.0236504785716533,0.0,0.0,0.0,-0.0094679733738303,60.0,8.98897933959961,-0.0,-7.235443888475859e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133972167969,0.0,0.0,9.66840743785724e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133361816406,0.0,0.0,0.000117084942758,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0135192871094,0.0,0.0,7.519872451666743e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132751464844,0.0,0.0,0.0001018129914882,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0131225585937,0.0,0.0,0.0004829567333217,288.2443542480469,294.1499938964844,295.0712890625,294.04888916015625,296.44732666015625,295.11212158203125,289.4779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301566217094,9.390255684138538e-09,0.0010301471920683,-0.0236504785716533,0.0,0.0,0.0,-0.0094679733738303,60.0,8.98897933959961,-0.0,-7.235443888475859e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0239562988281,0.0,0.0,9.634342131903396e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238952636719,0.0,0.0,0.0001166724105132,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240783691406,0.0,0.0,7.493377779610455e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238342285156,0.0,0.0,0.0001014542722259,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.023681640625,0.0,0.0,0.0004812550905626,288.25518798828125,294.1499938964844,295.05450439453125,294.0486755371094,296.4223022460937,295.09619140625,289.4854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265273740515,8.965834297214315e-09,0.0010265184100717,-0.022539172321558,0.0,0.0,0.0,-0.0092575708404183,60.0,8.938233375549316,-0.0,-7.18454771231336e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0239562988281,0.0,0.0,9.634342131903396e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238952636719,0.0,0.0,0.0001166724105132,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240783691406,0.0,0.0,7.493377779610455e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238342285156,0.0,0.0,0.0001014542722259,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.023681640625,0.0,0.0,0.0004812550905626,288.25518798828125,294.1499938964844,295.05450439453125,294.0486755371094,296.4223022460937,295.09619140625,289.4854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265273740515,8.965834297214315e-09,0.0010265184100717,-0.022539172321558,0.0,0.0,0.0,-0.0092575708404183,60.0,8.938233375549316,-0.0,-7.18454771231336e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03448486328125,0.0,0.0,9.602169302525e-05,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.034423828125,0.0,0.0,0.0001162827902589,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346069335937,0.0,0.0,7.468354306183755e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03436279296875,0.0,0.0,0.0001011154745356,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342102050781,0.0,0.0,0.0004796480061486,288.2659912109375,294.1499938964844,295.0381164550781,294.0487670898437,296.3974609375,295.0806884765625,289.49285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230991756543,8.564989606441031e-09,0.0010230905609205,-0.0214895233511924,0.0,0.0,0.0,-0.00905885361135,60.0,8.890144348144531,-0.0,-7.136644342153886e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03448486328125,0.0,0.0,9.602169302525e-05,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.034423828125,0.0,0.0,0.0001162827902589,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346069335937,0.0,0.0,7.468354306183755e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03436279296875,0.0,0.0,0.0001011154745356,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342102050781,0.0,0.0,0.0004796480061486,288.2659912109375,294.1499938964844,295.0381164550781,294.0487670898437,296.3974609375,295.0806884765625,289.49285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230991756543,8.564989606441031e-09,0.0010230905609205,-0.0214895233511924,0.0,0.0,0.0,-0.00905885361135,60.0,8.890144348144531,-0.0,-7.136644342153886e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0449523925781,0.0,0.0,9.572463750373572e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448913574219,0.0,0.0,0.0001159230523626,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450744628906,0.0,0.0,7.445249502779916e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448303222656,0.0,0.0,0.0001008026520139,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.044677734375,0.0,0.0,0.0004781641182489,288.2767333984375,294.1499938964844,295.02215576171875,294.04913330078125,296.3728942871094,295.065673828125,289.5002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199341922998,8.19488299441673e-09,0.0010199259268119,-0.0205203052610158,0.0,0.0,0.0,-0.0088753774762153,60.0,8.845258712768555,-0.0,-7.092555875942709e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0449523925781,0.0,0.0,9.572463750373572e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448913574219,0.0,0.0,0.0001159230523626,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450744628906,0.0,0.0,7.445249502779916e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448303222656,0.0,0.0,0.0001008026520139,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.044677734375,0.0,0.0,0.0004781641182489,288.2767333984375,294.1499938964844,295.02215576171875,294.04913330078125,296.3728942871094,295.065673828125,289.5002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199341922998,8.19488299441673e-09,0.0010199259268119,-0.0205203052610158,0.0,0.0,0.0,-0.0088753774762153,60.0,8.845258712768555,-0.0,-7.092555875942709e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0501708984375,0.0,0.0,9.558092278894036e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.05010986328125,0.0,0.0,0.0001157490114565,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05029296875,0.0,0.0,7.434071449097246e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.050048828125,0.0,0.0,0.0001006513120955,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0499267578125,0.0,0.0,0.0004774462431669,288.2821044921875,294.1499938964844,295.0143127441406,294.0493469238281,296.36065673828125,295.0582275390625,289.5038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184029815718,8.015830665897283e-09,0.0010183949489146,-0.0200513880699872,0.0,0.0,0.0,-0.0087866131216287,60.0,8.823240280151367,-0.0,-7.071275121006694e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0553894042969,0.0,0.0,9.54490969888866e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0553283691406,0.0,0.0,0.0001155893769464,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0555114746094,0.0,0.0,7.4238188972231e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552673339844,0.0,0.0,0.0001005124941002,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0551147460937,0.0,0.0,0.000476787739899,288.28741455078125,294.1499938964844,295.006591796875,294.0495910644531,296.3485412597656,295.051025390625,289.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169990127906,7.851591377061595e-09,0.0010169910965487,-0.0196212567389011,0.0,0.0,0.0,-0.0087051959708333,60.0,8.802639961242676,-0.0,-7.051783512679324e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657653808594,0.0,0.0,9.520834282739088e-05,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.065673828125,0.0,0.0,0.0001152978220488,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658569335937,0.0,0.0,7.405093492707238e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0656433105469,0.0,0.0,0.0001002589779091,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06549072265625,0.0,0.0,0.0004755851405207,288.29803466796875,294.1499938964844,294.9914245605469,294.05010986328125,296.3246459960937,295.03692626953125,289.5146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144326370209,7.551640202052567e-09,0.001014425070025,-0.018835674971342,0.0,0.0,0.0,-0.0085564916953444,60.0,8.763595581054688,-0.0,-7.016255665348582e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657653808594,0.0,0.0,9.520834282739088e-05,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.065673828125,0.0,0.0,0.0001152978220488,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658569335937,0.0,0.0,7.405093492707238e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0656433105469,0.0,0.0,0.0001002589779091,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06549072265625,0.0,0.0,0.0004755851405207,288.29803466796875,294.1499938964844,294.9914245605469,294.05010986328125,296.3246459960937,295.03692626953125,289.5146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144326370209,7.551640202052567e-09,0.001014425070025,-0.018835674971342,0.0,0.0,0.0,-0.0085564916953444,60.0,8.763595581054688,-0.0,-7.016255665348582e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760498046875,0.0,0.0,9.498721919953824e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.07598876953125,0.0,0.0,0.0001150300377048,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.076171875,0.0,0.0,7.387894584098831e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.075927734375,0.0,0.0,0.0001000261181616,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758056640625,0.0,0.0,0.0004744805919472,288.3085632324219,294.1499938964844,294.97662353515625,294.0505065917969,296.30108642578125,295.0232238769531,289.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012077089399,7.276145908008402e-09,0.0010120698716491,-0.0181141160428524,0.0,0.0,0.0,-0.0084199197590351,60.0,8.72739028930664,-0.0,-6.98370286045247e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760498046875,0.0,0.0,9.498721919953824e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.07598876953125,0.0,0.0,0.0001150300377048,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.076171875,0.0,0.0,7.387894584098831e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.075927734375,0.0,0.0,0.0001000261181616,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758056640625,0.0,0.0,0.0004744805919472,288.3085632324219,294.1499938964844,294.97662353515625,294.0505065917969,296.30108642578125,295.0232238769531,289.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012077089399,7.276145908008402e-09,0.0010120698716491,-0.0181141160428524,0.0,0.0,0.0,-0.0084199197590351,60.0,8.72739028930664,-0.0,-6.98370286045247e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863342285156,0.0,0.0,9.477834100835024e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0862731933594,0.0,0.0,0.0001147770817624,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0864562988281,0.0,0.0,7.371648825937882e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0862121582031,0.0,0.0,9.980615868698806e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860900878906,0.0,0.0,0.0004734371905215,288.3190612792969,294.1499938964844,294.9622497558594,294.0507202148437,296.2776794433594,295.009765625,289.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098519269376,7.015904746054957e-09,0.0010098449420183,-0.0174324791878461,0.0,0.0,0.0,-0.0082909082993865,60.0,8.692395210266113,-0.0,-6.953021625122346e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863342285156,0.0,0.0,9.477834100835024e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0862731933594,0.0,0.0,0.0001147770817624,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0864562988281,0.0,0.0,7.371648825937882e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0862121582031,0.0,0.0,9.980615868698806e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860900878906,0.0,0.0,0.0004734371905215,288.3190612792969,294.1499938964844,294.9622497558594,294.0507202148437,296.2776794433594,295.009765625,289.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098519269376,7.015904746054957e-09,0.0010098449420183,-0.0174324791878461,0.0,0.0,0.0,-0.0082909082993865,60.0,8.692395210266113,-0.0,-6.953021625122346e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965881347656,0.0,0.0,9.45972205954604e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965270996094,0.0,0.0,0.0001145577480201,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967102050781,0.0,0.0,7.357561844401062e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0964660644531,0.0,0.0,9.961543401004748e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963439941406,0.0,0.0,0.0004725324688479,288.3294982910156,294.1499938964844,294.9482421875,294.0506286621094,296.2544860839844,294.99658203125,289.5357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079219937324,6.790252804478314e-09,0.0010079152416437,-0.016841422766447,0.0,0.0,0.0,-0.0081790424883365,60.0,8.65887451171875,-0.0,-6.926472906343406e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965881347656,0.0,0.0,9.45972205954604e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965270996094,0.0,0.0,0.0001145577480201,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967102050781,0.0,0.0,7.357561844401062e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0964660644531,0.0,0.0,9.961543401004748e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963439941406,0.0,0.0,0.0004725324688479,288.3294982910156,294.1499938964844,294.9482421875,294.0506286621094,296.2544860839844,294.99658203125,289.5357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079219937324,6.790252804478314e-09,0.0010079152416437,-0.016841422766447,0.0,0.0,0.0,-0.0081790424883365,60.0,8.65887451171875,-0.0,-6.926472906343406e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10174560546875,0.0,0.0,9.449912613490596e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016540527344,0.0,0.0,0.0001144389534601,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1018371582031,0.0,0.0,7.349932275246829e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10162353515625,0.0,0.0,9.951212996384128e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014709472656,0.0,0.0,0.0004720424767583,288.3347473144531,294.1499938964844,294.94140625,294.0504150390625,296.24285888671875,294.9899597167969,289.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068770498037,6.668038565749157e-09,0.0010068704141303,-0.0165212955325841,0.0,0.0,0.0,-0.0081184571608901,60.0,8.641890525817871,-0.0,-6.912115679824637e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068725585937,0.0,0.0,9.441662405151874e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068115234375,0.0,0.0,0.0001143390472861,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1069641113281,0.0,0.0,7.34351560822688e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10675048828125,0.0,0.0,9.942525502992794e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10662841796875,0.0,0.0,0.000471630366519,288.3399963378906,294.1499938964844,294.93463134765625,294.05010986328125,296.2312316894531,294.9833374023437,289.5428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059975320473,6.5652545622185715e-09,0.0010059910127893,-0.0162520613521337,0.0,0.0,0.0,-0.00806749984622,60.0,8.62481689453125,-0.0,-6.900052085256905e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170959472656,0.0,0.0,9.428267367184162e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170349121094,0.0,0.0,0.0001141768298111,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1172180175781,0.0,0.0,7.33309643692337e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1169738769531,0.0,0.0,9.928419603966177e-05,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1168518066406,0.0,0.0,0.000470961240353,288.3504333496094,294.1499938964844,294.9214172363281,294.0491027832031,296.2081298828125,294.97039794921875,289.5497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045692324638,6.398366281246126e-09,0.0010045628296211,-0.0158149041235446,0.0,0.0,0.0,-0.0079847611486911,60.0,8.59300708770752,-0.0,-6.880488001570485e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170959472656,0.0,0.0,9.428267367184162e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170349121094,0.0,0.0,0.0001141768298111,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1172180175781,0.0,0.0,7.33309643692337e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1169738769531,0.0,0.0,9.928419603966177e-05,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1168518066406,0.0,0.0,0.000470961240353,288.3504333496094,294.1499938964844,294.9214172363281,294.0491027832031,296.2081298828125,294.97039794921875,289.5497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045692324638,6.398366281246126e-09,0.0010045628296211,-0.0158149041235446,0.0,0.0,0.0,-0.0079847611486911,60.0,8.59300708770752,-0.0,-6.880488001570485e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273193359375,0.0,0.0,9.41730831982568e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.12725830078125,0.0,0.0,0.0001140441163443,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12744140625,0.0,0.0,7.324573380174115e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.127197265625,0.0,0.0,9.91687920759432e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1270751953125,0.0,0.0,0.000470413826406,288.36083984375,294.1499938964844,294.9085693359375,294.0474548339844,296.18524169921875,294.95770263671875,289.55670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034015867859,6.261831497766934e-09,0.0010033953003585,-0.0154572483152151,0.0,0.0,0.0,-0.0079170744866132,60.0,8.562945365905762,-0.0,-6.864502211101353e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273193359375,0.0,0.0,9.41730831982568e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.12725830078125,0.0,0.0,0.0001140441163443,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12744140625,0.0,0.0,7.324573380174115e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.127197265625,0.0,0.0,9.91687920759432e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1270751953125,0.0,0.0,0.000470413826406,288.36083984375,294.1499938964844,294.9085693359375,294.0474548339844,296.18524169921875,294.95770263671875,289.55670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034015867859,6.261831497766934e-09,0.0010033953003585,-0.0154572483152151,0.0,0.0,0.0,-0.0079170744866132,60.0,8.562945365905762,-0.0,-6.864502211101353e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13751220703125,0.0,0.0,9.408863115822896e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.137451171875,0.0,0.0,0.000113941845484,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376342773437,0.0,0.0,7.31800464564003e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.13739013671875,0.0,0.0,9.907986532198264e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13726806640625,0.0,0.0,0.0004699919954873,288.3712158203125,294.1499938964844,294.8961181640625,294.0450744628906,296.1625671386719,294.9452514648437,289.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025019291788,6.156621434882936e-09,0.0010024957591667,-0.0151816438883543,0.0,0.0,0.0,-0.007864917628467,60.0,8.534170150756836,-0.0,-6.852196321460724e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13751220703125,0.0,0.0,9.408863115822896e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.137451171875,0.0,0.0,0.000113941845484,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376342773437,0.0,0.0,7.31800464564003e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.13739013671875,0.0,0.0,9.907986532198264e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13726806640625,0.0,0.0,0.0004699919954873,288.3712158203125,294.1499938964844,294.8961181640625,294.0450744628906,296.1625671386719,294.9452514648437,289.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025019291788,6.156621434882936e-09,0.0010024957591667,-0.0151816438883543,0.0,0.0,0.0,-0.007864917628467,60.0,8.534170150756836,-0.0,-6.852196321460724e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.147705078125,0.0,0.0,9.402666910318658e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476135253906,0.0,0.0,0.0001138668085332,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477966308594,0.0,0.0,7.313185051316395e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1475830078125,0.0,0.0,9.901461453409864e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474609375,0.0,0.0,0.0004696824762504,288.3815612792969,294.1499938964844,294.884033203125,294.0418395996094,296.1400756835937,294.9330139160156,289.5704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018413886427,6.079422298910231e-09,0.001001835335046,-0.0149794146418571,0.0,0.0,0.0,-0.0078266449272632,60.0,8.506241798400879,-0.0,-6.843174560344778e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.147705078125,0.0,0.0,9.402666910318658e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476135253906,0.0,0.0,0.0001138668085332,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477966308594,0.0,0.0,7.313185051316395e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1475830078125,0.0,0.0,9.901461453409864e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474609375,0.0,0.0,0.0004696824762504,288.3815612792969,294.1499938964844,294.884033203125,294.0418395996094,296.1400756835937,294.9330139160156,289.5704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018413886427,6.079422298910231e-09,0.001001835335046,-0.0149794146418571,0.0,0.0,0.0,-0.0078266449272632,60.0,8.506241798400879,-0.0,-6.843174560344778e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527709960937,0.0,0.0,9.400935960002244e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527099609375,0.0,0.0,0.0001138458392233,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1528625488281,0.0,0.0,7.311838999157771e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15264892578125,0.0,0.0,9.899638098431752e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.15252685546875,0.0,0.0,0.0004695959796663,288.38671875,294.1499938964844,294.87811279296875,294.0398864746094,296.1289367675781,294.9269714355469,289.57379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016579180955,6.057855994612282e-09,0.0010016518644988,-0.0149229187518358,0.0,0.0,0.0,-0.0078159589320421,60.0,8.492634773254395,-0.0,-6.840654975803774e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1578369140625,0.0,0.0,9.399239934282376e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15777587890625,0.0,0.0,0.000113825299195,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.157958984375,0.0,0.0,7.31051986804232e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1577453613281,0.0,0.0,9.89785257843323e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576232910156,0.0,0.0,0.0004695112584158,288.3918762207031,294.1499938964844,294.872314453125,294.0376892089844,296.1178283691406,294.92095947265625,289.5771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014777071774,6.036727562275246e-09,0.0010014716535806,-0.0148675702512264,0.0,0.0,0.0,-0.0078054866753518,60.0,8.479092597961426,-0.0,-6.838187260882479e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1679992675781,0.0,0.0,9.398734982823952e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1679077148437,0.0,0.0,0.0001138191946665,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1680908203125,0.0,0.0,7.310127693926916e-05,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1678771972656,0.0,0.0,9.897320705931634e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1677551269531,0.0,0.0,0.0004694860836025,288.40216064453125,294.1499938964844,294.8609619140625,294.032470703125,296.0957946777344,294.9091186523437,289.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014222934842,6.0304436999558675e-09,0.0010014162398874,-0.0148511109873652,0.0,0.0,0.0,-0.0078023630194365,60.0,8.453035354614258,-0.0,-6.837453270236439e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1679992675781,0.0,0.0,9.398734982823952e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1679077148437,0.0,0.0,0.0001138191946665,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1680908203125,0.0,0.0,7.310127693926916e-05,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1678771972656,0.0,0.0,9.897320705931634e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1677551269531,0.0,0.0,0.0004694860836025,288.40216064453125,294.1499938964844,294.8609619140625,294.032470703125,296.0957946777344,294.9091186523437,289.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014222934842,6.0304436999558675e-09,0.0010014162398874,-0.0148511109873652,0.0,0.0,0.0,-0.0078023630194365,60.0,8.453035354614258,-0.0,-6.837453270236439e-08,0.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1781005859375,0.0,0.050000000745058,9.402593423146756e-05,298.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.17803955078125,0.0,0.050000000745058,0.0001138659135904,298.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.17822265625,0.0,0.050000000745058,7.313128298847005e-05,298.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1780090332031,0.0,0.050000000745058,9.901383600663394e-05,298.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1778869628906,0.0,0.050000000745058,0.0004696787800639,288.41241455078125,284.95001220703125,294.8500061035156,294.0260925292969,296.07421875,294.8975830078125,289.5905456542969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010018333559855,6.0785114719408284e-09,0.0010018273023888,-0.0149770295247435,0.0,0.0,0.0,-0.0078261923044919,60.0,8.429449081420898,-0.0,-6.843067978934414e-08,1.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1781005859375,0.0,0.050000000745058,9.402593423146756e-05,298.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.17803955078125,0.0,0.050000000745058,0.0001138659135904,298.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.17822265625,0.0,0.050000000745058,7.313128298847005e-05,298.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1780090332031,0.0,0.050000000745058,9.901383600663394e-05,298.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1778869628906,0.0,0.050000000745058,0.0004696787800639,288.41241455078125,284.95001220703125,294.8500061035156,294.0260925292969,296.07421875,294.8975830078125,289.5905456542969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010018333559855,6.0785114719408284e-09,0.0010018273023888,-0.0149770295247435,0.0,0.0,0.0,-0.0078261923044919,60.0,8.429449081420898,-0.0,-6.843067978934414e-08,1.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1477355957031,0.6350774765014648,0.050000000745058,0.0407694987952709,298.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.147705078125,0.6350774765014648,0.050000000745058,0.0493720844388008,298.6776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14776611328125,0.6350774765014648,0.050000000745058,0.031709611415863,298.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.147705078125,0.6350774765014648,0.050000000745058,0.0429322458803653,298.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1476745605469,0.6350774765014648,0.050000000745058,0.2036520689725875,289.3188171386719,284.95001220703125,294.8446960449219,294.0226745605469,297.36334228515625,297.79962158203125,289.7716064453125,1.0,0.109699971973896,0.1857346296310424,0.1857346296310424,1.0,1.0,-0.4343046247959137,0.016934560611844,0.417370080947876,-0.1005671918392181,0.0,0.0,0.0,10.217041015625,60.0,1090.9207763671875,0.0,12.25622272491455,1.0,281.0676574707031,283.888671875,300.94403076171875,303.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.977912310092122e-21,2.9889563569944528e-21,2.988956155046061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17535400390625,0.6326631307601929,0.050000000745058,0.0452346242964267,298.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17535400390625,0.6326631307601929,0.050000000745058,0.0547793731093406,298.6455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.17535400390625,0.6326631307601929,0.050000000745058,0.035182487219572,298.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.17535400390625,0.6326631307601929,0.050000000745058,0.0476342365145683,298.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.17535400390625,0.6326631307601929,0.050000000745058,0.225956305861473,290.283447265625,284.95001220703125,294.83953857421875,294.01934814453125,297.529296875,298.4893493652344,290.8522033691406,1.0,0.1210744529962539,0.3714692592620849,0.3714692592620849,1.0,1.0,-0.4819822311401367,0.0759920701384544,0.4059901535511017,-0.0534938089549541,1.0,1.0,0.0,12.527238845825195,60.0,7311.15234375,0.0,16.67568588256836,1.0,281.1349182128906,287.990234375,300.95562744140625,302.8475036621094,293.1499938964844,293.1499938964844,283.1499938964844,2615.876708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1096087023615837,1.0,0.0,0.0,0.5574987530708313,0.5575140118598938,2.4135320586538e-07,3.26422381401062,3.264211177825928,1.2735697964672e-05,0.0,0.0,-0.0,4729.4443359375,0.0,12.19468593597412,1338.163330078125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
