time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733780,298.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3719787597656,0.5717304944992065,0.050000000745058,0.045676365494728,298.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3719787597656,0.5717304944992065,0.050000000745058,0.0553143247961998,298.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3719787597656,0.5717304944992065,0.050000000745058,0.0355260632932186,298.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3719787597656,0.5717304944992065,0.050000000745058,0.0480994135141372,298.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3719787597656,0.5717304944992065,0.050000000745058,0.2281628996133804,287.1698913574219,284.95001220703125,294.82977294921875,294.0130920410156,297.01763916015625,298.455810546875,286.33209228515625,1.0,0.1405538469552993,0.7429385185241699,0.7429385185241699,1.0,1.0,-0.4866915047168731,0.1984559297561645,0.2882355749607086,0.0673731565475463,1.0,1.0,0.0,20.071897506713867,60.0,15086.46484375,0.0,23.17247009277344,1.0,282.3121643066406,286.0301818847656,299.0384521484375,301.00836181640625,293.1499938964844,293.1499938964844,283.1499938964844,2698.625732421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127402782440186,1.0,0.0,0.0,1.0941954851150513,1.0941976308822632,8.012941776769368e-08,4.265665531158447,4.265655994415283,9.788135685084852e-06,0.0,0.0,-0.0,5556.59814453125,0.0,40.11798095703125,1895.40185546875,0.0,1002.02783203125,0.2800940871238708,1.0,0.0,3.0,1.0,0.0
17733840,298.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3719787597656,0.5717304944992065,0.050000000745058,0.045676365494728,298.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3719787597656,0.5717304944992065,0.050000000745058,0.0553143247961998,298.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3719787597656,0.5717304944992065,0.050000000745058,0.0355260632932186,298.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3719787597656,0.5717304944992065,0.050000000745058,0.0480994135141372,298.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3719787597656,0.5717304944992065,0.050000000745058,0.2281628996133804,287.1698913574219,284.95001220703125,294.82977294921875,294.0130920410156,297.01763916015625,298.455810546875,286.33209228515625,1.0,0.1405538469552993,0.7429385185241699,0.7429385185241699,1.0,1.0,-0.4866915047168731,0.1984559297561645,0.2882355749607086,0.0673731565475463,1.0,1.0,0.0,20.071897506713867,60.0,15086.46484375,0.0,23.17247009277344,1.0,282.3121643066406,286.0301818847656,299.0384521484375,301.00836181640625,293.1499938964844,293.1499938964844,283.1499938964844,2698.625732421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127402782440186,1.0,0.0,0.0,1.0941954851150513,1.0941976308822632,8.012941776769368e-08,4.265665531158447,4.265655994415283,9.788135685084852e-06,0.0,0.0,-0.0,5556.59814453125,0.0,40.11798095703125,1895.40185546875,0.0,1002.02783203125,0.2800940871238708,1.0,0.0,3.0,1.0,0.0
17733900,298.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.5498728156089783,0.050000000745058,0.0458134151995182,298.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.5498728156089783,0.050000000745058,0.0554802902042865,298.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.5498728156089783,0.050000000745058,0.0356326550245285,298.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.5498728156089783,0.050000000745058,0.0482437312602996,298.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.5498728156089783,0.050000000745058,0.2288474887609481,285.885986328125,284.95001220703125,294.8251647949219,294.0101318359375,296.8970642089844,298.41473388671875,285.5166015625,1.0,0.1489488929510116,0.9286731481552124,0.9286731481552124,1.0,1.0,-0.4881517887115478,0.2073580771684646,0.280793696641922,0.0759630873799324,1.0,1.0,0.0,23.735084533691406,60.0,14128.2880859375,0.0,26.320295333862305,1.0,282.6974792480469,285.2751770019531,297.8342590332031,299.46551513671875,293.1499938964844,293.1499938964844,283.1499938964844,4146.375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630955159664154,1.0,0.0,0.0,1.356307864189148,1.3563109636306765,1.2275698679786728e-07,4.2659173011779785,4.265907287597656,9.78598927758867e-06,0.0,0.0,-0.0,5010.6103515625,0.0,76.37342834472656,1895.4361572265625,0.0,1114.3438720703125,0.3412853479385376,1.0,0.0,3.0,1.0,0.0
17733960,298.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.40478515625,0.5330290794372559,0.050000000745058,0.0459441915154457,298.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40478515625,0.5330290794372559,0.050000000745058,0.0556386597454547,298.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40478515625,0.5330290794372559,0.050000000745058,0.0357343703508377,298.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.40478515625,0.5330290794372559,0.050000000745058,0.0483814440667629,298.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40478515625,0.5330290794372559,0.050000000745058,0.2295007407665252,285.3613586425781,284.95001220703125,294.8207092285156,294.0072937011719,296.83184814453125,298.3745422363281,285.23516845703125,1.0,0.1565056294202804,0.9429385662078856,0.9429385662078856,0.800000011920929,1.0,-0.4895455241203308,0.2141978442668914,0.2753476798534393,0.0825331211090087,1.0,1.0,0.0,27.23396873474121,60.0,13686.404296875,0.0,29.34731674194336,1.0,282.9332580566406,285.0179138183594,297.11376953125,298.4667053222656,293.1499938964844,293.1499938964844,283.1499938964844,5647.57568359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021747589111328,1.0,0.0,0.0,1.5829055309295654,1.5829098224639893,1.6718742301691236e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.90478515625,0.0,121.4031753540039,1895.4371337890625,0.0,940.9774169921876,0.3991921246051788,1.0,0.0,3.0,1.0,0.0
17734020,298.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.5101771354675293,0.050000000745058,0.0461813695728778,298.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.5101771354675293,0.050000000745058,0.0559258870780468,298.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.5101771354675293,0.050000000745058,0.0359188430011272,298.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.5101771354675293,0.050000000745058,0.0486312061548233,298.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.5101771354675293,0.050000000745058,0.2306855022907257,285.0770263671875,284.95001220703125,294.81231689453125,294.0019836425781,296.00323486328125,298.3046569824219,285.0285949707031,1.0,0.1693463027477264,0.9714692831039428,0.9714692831039428,0.4000000059604645,1.0,-0.4920703470706939,0.3530201315879822,0.1390502154827118,0.2203323990106582,0.9817156791687012,0.9817156791687012,0.0,33.59721374511719,60.0,13508.2421875,0.0,34.915771484375,1.0,283.11474609375,284.7560729980469,296.6269226074219,297.7339172363281,293.1499938964844,293.1499938964844,283.1499938964844,9113.7412109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122990012168884,1.0,0.0,0.0,1.9914724826812744,1.9914792776107788,2.6463177960067696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.7109375,0.0,242.4745941162109,1895.4371337890625,0.0,546.1260986328125,0.4987536072731018,1.0,0.0,3.0,1.0,0.0
17734080,298.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.5101771354675293,0.050000000745058,0.0461813695728778,298.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.5101771354675293,0.050000000745058,0.0559258870780468,298.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.5101771354675293,0.050000000745058,0.0359188430011272,298.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.5101771354675293,0.050000000745058,0.0486312061548233,298.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.5101771354675293,0.050000000745058,0.2306855022907257,285.0770263671875,284.95001220703125,294.81231689453125,294.0019836425781,296.00323486328125,298.3046569824219,285.0285949707031,1.0,0.1693463027477264,0.9714692831039428,0.9714692831039428,0.4000000059604645,1.0,-0.4920703470706939,0.3530201315879822,0.1390502154827118,0.2203323990106582,0.9817156791687012,0.9817156791687012,0.0,33.59721374511719,60.0,13508.2421875,0.0,34.915771484375,1.0,283.11474609375,284.7560729980469,296.6269226074219,297.7339172363281,293.1499938964844,293.1499938964844,283.1499938964844,9113.7412109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122990012168884,1.0,0.0,0.0,1.9914724826812744,1.9914792776107788,2.6463177960067696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.7109375,0.0,242.4745941162109,1895.4371337890625,0.0,546.1260986328125,0.4987536072731018,1.0,0.0,3.0,1.0,0.0
17734140,298.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.5004737377166748,0.050000000745058,0.0463144928216934,298.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.5004737377166748,0.050000000745058,0.0560870990157127,298.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.5004737377166748,0.050000000745058,0.0360223837196826,298.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.5004737377166748,0.050000000745058,0.0487713925540447,297.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.5004737377166748,0.050000000745058,0.2313504815101623,284.9351501464844,284.95001220703125,294.80731201171875,293.99884033203125,295.0559997558594,298.26690673828125,284.87408447265625,1.0,0.1761381030082702,0.9897068738937378,0.9897068738937378,0.144309252500534,1.0,-0.4934956729412079,0.4711209535598755,0.0223747268319129,0.3377139866352081,0.91217702627182,0.91217702627182,0.0,37.17634201049805,60.0,13335.9384765625,-0.0,38.08097839355469,1.0,283.1410217285156,284.60748291015625,296.63818359375,297.677490234375,293.1499938964844,293.1499938964844,283.1499938964844,12150.8369140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655062854290008,1.0,0.0,0.0,2.197131395339966,2.1971397399902344,3.221108784146054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.109375,0.0,330.3835144042969,1895.4371337890625,0.0,411.6456909179688,0.5471586585044861,1.0,0.0,3.0,1.0,0.0
17734200,298.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.4960387349128723,0.050000000745058,0.0463835932314395,298.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.4960387349128723,0.050000000745058,0.056170780211687,298.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.4960387349128723,0.050000000745058,0.0360761284828186,298.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.4960387349128723,0.050000000745058,0.0488441549241542,297.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.4960387349128723,0.050000000745058,0.2316956371068954,284.8529357910156,284.95001220703125,294.8045959472656,293.99713134765625,294.825927734375,298.24755859375,284.8050231933594,1.0,0.1795289665460586,1.0,1.0,0.0,1.0,-0.4942257702350616,0.4942238926887512,1.8825520555765247e-06,0.360639750957489,0.8430373072624207,0.8430373072624207,0.0,39.02882766723633,60.0,13234.5810546875,-0.0,39.71951675415039,1.0,283.1459350585937,284.5588073730469,296.68505859375,297.6998596191406,293.1499938964844,293.1499938964844,283.1499938964844,14857.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461231827735901,1.0,0.0,0.0,2.25149154663086,2.2515008449554443,3.382470481483324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.564453125,0.0,365.2010192871094,1895.4371337890625,0.0,366.2309265136719,0.5598885416984558,1.0,0.0,3.0,1.0,0.0
17734260,298.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.4879017174243927,0.050000000745058,0.0465232469141483,298.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.4879017174243927,0.050000000745058,0.0563399009406566,298.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.4879017174243927,0.050000000745058,0.0361847467720508,298.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.4879017174243927,0.050000000745058,0.0489912182092666,297.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.4879017174243927,0.050000000745058,0.2323932498693466,284.7738647460937,284.95001220703125,294.7988586425781,293.9935607910156,294.7997741699219,298.20867919921875,284.7806396484375,1.0,0.1861515492200851,1.0,1.0,0.0,1.0,-0.4957159161567688,0.4957155585289001,3.585171839404211e-07,0.36207315325737,0.7082029581069946,0.7082029581069946,0.0,42.76674270629883,60.0,12971.8125,-0.0,43.032325744628906,1.0,283.1493225097656,284.5982666015625,296.8089294433594,297.7856140136719,293.1499938964844,293.1499938964844,283.1499938964844,23007.6171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186703860759735,1.0,0.0,0.0,2.117610216140747,2.1176202297210693,2.992163956605509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.9736328125,0.0,346.6700744628906,1895.4371337890625,0.0,309.8379821777344,0.5460297465324402,1.0,0.0,3.0,1.0,0.0
17734320,298.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.4862848222255707,0.050000000745058,0.0465525761246681,298.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.4862848222255707,0.050000000745058,0.0563754215836524,298.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.4862848222255707,0.050000000745058,0.0362075604498386,298.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.4862848222255707,0.050000000745058,0.0490221045911312,297.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.4862848222255707,0.050000000745058,0.2325397580862045,284.78057861328125,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.2005920410156,284.7964172363281,1.0,0.1875105500221252,1.0,1.0,0.0,1.0,-0.4960285127162933,0.4960281550884247,3.580438487915672e-07,0.3623857796192169,0.690872848033905,0.690872848033905,0.0,43.55193328857422,48.0,12923.4130859375,-0.0,43.73065185546875,1.0,283.1495361328125,284.6299133300781,296.83502197265625,297.8064880371094,293.1499938964844,293.1499938964844,283.1499938964844,24291.4609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4149406850337982,1.0,0.0,0.0,2.0610921382904053,2.0611021518707275,2.834576662280597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.7138671875,0.0,330.1907653808594,1895.4371337890625,0.0,302.77716064453125,0.5337846279144287,1.0,0.0,3.0,1.0,0.0
17734380,298.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.4839984476566314,0.050000000745058,0.0465946085751056,298.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.4839984476566314,0.050000000745058,0.0564263202250003,298.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.4839984476566314,0.050000000745058,0.0362402498722076,298.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.4839984476566314,0.050000000745058,0.0490663647651672,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.4839984476566314,0.050000000745058,0.2327497154474258,284.88116455078125,284.95001220703125,294.79156494140625,293.9890441894531,294.792236328125,298.16552734375,284.9078674316406,1.0,0.1889745742082595,1.0,1.0,0.0,1.0,-0.4964766502380371,0.4964762926101684,3.586216337225778e-07,0.363148957490921,0.6801600456237793,0.6801600456237793,0.0,44.68025970458984,48.0,12868.3984375,-0.0,44.73551177978516,1.0,283.1499328613281,284.7850036621094,296.9407043457031,297.91290283203125,293.1499938964844,293.1499938964844,283.1499938964844,23013.28515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070030748844147,1.0,0.0,0.0,1.8696210384368896,1.8696297407150269,2.3323867992530722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.205078125,0.0,258.0475158691406,1895.4371337890625,0.0,288.1565246582031,0.4959027469158172,1.0,0.0,3.0,1.0,0.0
17734440,298.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.4840511679649353,0.050000000745058,0.0465936325490474,298.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.4840511679649353,0.050000000745058,0.0564251393079757,298.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.4840511679649353,0.050000000745058,0.0362394899129867,298.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.4840511679649353,0.050000000745058,0.0490653403103351,297.8482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.4840511679649353,0.050000000745058,0.2327448427677154,284.8861389160156,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1640625,284.9116516113281,1.0,0.1889149099588394,1.0,1.0,0.0,1.0,-0.4964662790298462,0.4964659214019775,3.586226853258268e-07,0.3631631135940552,0.6815541386604309,0.6815541386604309,0.0,44.654415130615234,36.0,12873.48828125,-0.0,44.71245956420898,1.0,283.1499328613281,284.7884521484375,296.945068359375,297.91845703125,293.1499938964844,293.1499938964844,283.1499938964844,22805.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070655703544616,1.0,0.0,0.0,1.867502927780152,1.867511510848999,2.327104908772526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.99462890625,0.0,256.5763244628906,1895.4371337890625,0.0,288.26959228515625,0.4920640289783478,1.0,0.0,3.0,1.0,0.0
17734500,298.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.4852533340454101,0.050000000745058,0.0465714670717716,298.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.4852533340454101,0.050000000745058,0.0563982985913753,298.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.4852533340454101,0.050000000745058,0.0362222529947757,298.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.4852533340454101,0.050000000745058,0.049041997641325,297.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.4852533340454101,0.050000000745058,0.2326341271400451,284.9291076660156,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1492614746094,284.9435729980469,1.0,0.1877383589744568,1.0,1.0,0.0,1.0,-0.4962302148342132,0.4962298572063446,3.585290357932536e-07,0.3632254302501678,0.6966346502304077,0.6966346502304077,0.0,44.06413650512695,36.0,12890.0576171875,-0.0,44.18636703491211,1.0,283.14996337890625,284.82049560546875,296.985107421875,297.9701843261719,293.1499938964844,293.1499938964844,283.1499938964844,20437.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090643227100372,1.0,0.0,0.0,1.840420246124268,1.840428352355957,2.260098739270689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.0322265625,0.0,239.1173095703125,1895.4371337890625,0.0,291.9023742675781,0.4841049015522003,1.0,0.0,3.0,1.0,0.0
17734560,298.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.4878036975860595,0.050000000745058,0.0465250052511692,298.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.4878036975860595,0.050000000745058,0.0563420318067073,298.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.4878036975860595,0.050000000745058,0.0361861176788806,298.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.4878036975860595,0.050000000745058,0.0489930734038353,297.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.4878036975860595,0.050000000745058,0.232402041554451,284.94970703125,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.13641357421875,284.9546813964844,1.0,0.1854304373264312,1.0,1.0,0.0,1.0,-0.4957351684570312,0.4957348108291626,3.5821696542370773e-07,0.3631011545658111,0.707573413848877,0.707573413848877,0.0,42.824127197265625,25.0,12903.97265625,-0.0,43.08287811279297,1.0,283.1499938964844,284.8267517089844,297.01055908203125,298.0082702636719,293.1499938964844,293.1499938964844,283.1499938964844,19106.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131563007831573,1.0,0.0,0.0,1.838939428329468,1.838947296142578,2.2564631763088985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.28369140625,0.0,233.6483459472656,1895.4371337890625,0.0,299.44342041015625,0.4809041619300842,1.0,0.0,3.0,1.0,0.0
17734620,298.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4943419992923736,0.050000000745058,0.0464114062488079,298.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4943419992923736,0.050000000745058,0.0562044605612754,298.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4943419992923736,0.050000000745058,0.0360977612435817,298.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4943419992923736,0.050000000745058,0.0488734431564807,297.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4943419992923736,0.050000000745058,0.2318345755338668,284.9555969238281,284.95001220703125,294.78155517578125,293.9829406738281,294.7821044921875,298.1184387207031,284.9547424316406,1.0,0.1798338890075683,1.0,1.0,0.0,1.0,-0.4945249557495117,0.494524598121643,3.573726985450776e-07,0.3626166880130768,0.7137471437454224,0.7137471437454224,0.0,39.7904167175293,25.0,12881.1357421875,-0.0,40.39224243164063,1.0,283.1499938964844,284.8250732421875,297.0216064453125,298.0325927734375,293.1499938964844,293.1499938964844,283.1499938964844,18302.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202408790588379,1.0,0.0,0.0,1.838360071182251,1.8383677005767824,2.2550413802946426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.1484375,0.0,230.44097900390625,1895.4371337890625,0.0,312.8498840332031,0.4789208769798279,1.0,0.0,3.0,1.0,0.0
17734680,298.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.496077299118042,0.050000000745058,0.0463829562067985,298.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.496077299118042,0.050000000745058,0.0561700090765953,298.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4965311884880066,0.1550348699092865,0.0361685492098331,298.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.496077299118042,0.050000000745058,0.0488434880971908,297.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.496077299118042,0.050000000745058,0.2316924780607223,284.9549865722656,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.11529541015625,284.9539794921875,1.0,0.1784239113330841,1.0,1.0,0.0,1.0,-0.4943310022354126,0.4943306446075439,3.5723579117075133e-07,0.3625353276729584,0.7138997316360474,0.7138997316360474,0.0,39.03111267089844,43.0,12873.646484375,-0.0,39.73278427124024,1.0,283.1499938964844,284.8246154785156,297.0198059082031,298.0321044921875,293.1499938964844,293.1499938964844,283.1499938964844,18259.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213629364967346,1.0,0.0,0.0,1.8376625776290887,1.8376703262329104,2.2533308197125734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.49365234375,0.0,230.0695953369141,1895.4371337890625,0.0,315.01617431640625,0.4786720275878906,1.0,0.0,3.0,1.0,0.0
17734740,298.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.5057467818260193,0.050000000745058,0.0462389141321182,298.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.5057467818260193,0.1465948224067688,0.0559955723583698,298.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.7467110753059387,0.1530851423740387,0.1061873435974121,298.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.5057467818260193,0.050000000745058,0.048691801726818,297.7787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.5057467818260193,0.050000000745058,0.230972945690155,285.0369873046875,284.95001220703125,294.7780456542969,293.9808349609375,294.7784423828125,298.0820617675781,285.1012878417969,1.0,0.1801587343215942,1.0,1.0,0.0,1.0,-0.5769619345664978,0.5769615173339844,4.311186216909846e-07,0.4254029393196106,0.7794237732887268,0.7794237732887268,0.0,35.84443664550781,43.0,14541.5556640625,-0.0,46.15869522094727,1.0,283.1499938964844,284.9828491210937,297.0284729003906,298.09002685546875,293.1499938964844,293.1499938964844,283.1499938964844,16049.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272392094135284,1.0,0.0,0.0,1.8864777088165283,1.88648521900177,2.3746343913444442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.31884765625,0.0,236.5477752685547,1895.4371337890625,0.0,326.56475830078125,0.4861086308956146,1.0,0.0,3.0,1.0,0.0
17734800,297.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.5159375071525574,0.050000000745058,0.0461123026907444,298.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495056152344,0.717782199382782,0.1475287228822708,0.1377528309822082,298.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15576171875,0.7626277208328247,0.1511387825012207,0.1071831658482551,298.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.5159375071525574,0.050000000745058,0.0485584773123264,297.77099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.5159375071525574,0.050000000745058,0.2303404957056045,285.1457824707031,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.04998779296875,285.2104797363281,1.0,0.1833391338586807,1.0,1.0,0.0,1.0,-0.6622614860534668,0.6622610092163086,5.134623393132642e-07,0.4897090792655945,0.8857860565185547,0.8857860565185547,0.0,33.1787223815918,31.0,16280.9501953125,-0.0,53.98151397705078,1.0,283.1499938964844,285.0577697753906,297.0601806640625,298.1791687011719,293.1499938964844,293.1499938964844,283.1499938964844,12692.1865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349969327449798,1.0,0.0,0.0,2.009963274002075,2.0099709033966064,2.695688010589947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.009765625,0.0,263.3349914550781,1895.4371337890625,0.0,342.365234375,0.5066277980804443,1.0,0.0,3.0,1.0,0.0
17734860,297.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.291259765625,0.5189475417137146,0.050000000745058,0.046078935265541,297.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931823730469,0.7532709240913391,0.143132746219635,0.1582012772560119,297.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930908203125,0.7651475071907043,0.151835948228836,0.1065666526556015,297.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.291259765625,0.5189475417137146,0.1432365179061889,0.048523336648941,297.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.291259765625,0.5189475417137146,0.050000000745058,0.2301738113164901,285.2939147949219,284.95001220703125,294.77374267578125,293.97833251953125,294.7740173339844,297.97900390625,285.2812805175781,1.0,0.1832671463489532,1.0,1.0,0.0,1.0,-0.6827236413955688,0.6827231049537659,5.34949435859744e-07,0.506439745426178,1.0,1.0,0.0,32.48550796508789,31.0,17391.13671875,-0.0,55.90308380126953,1.0,283.1499938964844,285.0148620605469,297.15771484375,298.4120178222656,293.1499938964844,293.1499938964844,283.1499938964844,11384.3115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466759979724884,1.0,0.0,0.0,2.247177839279175,2.2471866607666016,3.3695221191010205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.82666015625,0.0,347.3683776855469,1895.4371337890625,0.0,414.767333984375,0.556091845035553,1.0,0.0,3.0,1.0,0.0
17734920,297.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835693359375,0.5296221971511841,0.050000000745058,0.045973565429449,297.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.7652092576026917,0.1427281945943832,0.1573320478200912,297.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784423828125,0.779675304889679,0.1525648236274719,0.1068186238408088,297.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.6560741662979126,0.144320860505104,0.0863961204886436,297.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835693359375,0.5296221971511841,0.050000000745058,0.2296474874019622,285.2801818847656,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9676208496094,285.2748718261719,1.0,0.1833703368902206,1.0,1.0,0.0,1.0,-0.726813018321991,0.7268124222755432,5.808531682305329e-07,0.5388758778572083,1.0,1.0,0.0,30.05756950378418,49.0,18011.990234375,-0.0,59.08528900146485,1.0,283.1499938964844,285.013671875,297.16461181640625,298.4381408691406,293.1499938964844,293.1499938964844,283.1499938964844,11766.205078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744346439838409,1.0,0.0,0.0,2.2847979068756104,2.284806966781616,3.4832845585697214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.22119140625,0.0,365.096435546875,1895.4371337890625,0.0,434.4032287597656,0.5681624412536621,1.0,0.0,3.0,1.0,0.0
17734980,297.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962707519531,0.7445359230041504,0.1433832347393036,0.1072021946310997,297.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40142822265625,0.7919533252716064,0.1430147439241409,0.1563027948141098,297.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024658203125,0.8144770264625549,0.1565813720226287,0.1090834662318229,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012756347656,0.78811115026474,0.1394230425357818,0.1340023279190063,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804016113281,0.5527892708778381,0.050000000745058,0.2287404984235763,285.3996887207031,284.95001220703125,294.7709350585937,293.9767150878906,294.7711181640625,297.9052124023437,285.4392395019531,1.0,0.1914495527744293,1.0,1.0,0.0,1.0,-0.8579408526420593,0.857940137386322,7.318635653064121e-07,0.6382319927215576,1.0,1.0,0.0,26.48080062866211,49.0,20773.654296875,-0.0,74.6878890991211,1.0,283.1499938964844,285.1519775390625,297.1800231933594,298.5904235839844,293.1499938964844,293.1499938964844,283.1499938964844,13508.29296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5067200064659119,1.0,0.0,0.0,2.4480721950531006,2.448082447052002,3.998911495273205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.9345703125,0.0,449.0955200195313,1895.4371337890625,0.0,527.9711303710938,0.604988157749176,1.0,0.0,3.0,1.0,0.0
17735040,297.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46124267578125,0.7777436971664429,0.1403357833623886,0.1232129707932472,297.8113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46258544921875,0.7907702922821045,0.1434867531061172,0.1566394716501236,297.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640197753906,0.8148099780082703,0.1578635424375534,0.1099359914660453,297.81988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622497558594,0.7844751477241516,0.1384292542934417,0.1330685317516327,297.7176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.434814453125,0.5513448119163513,0.050000000745058,0.2287890166044235,285.4608459472656,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8801574707031,285.5008850097656,1.0,0.194438949227333,1.0,1.0,0.0,1.0,-0.8774970769882202,0.8774963021278381,7.564658517367207e-07,0.6535316705703735,1.0,1.0,0.0,26.949010848999023,37.0,21363.228515625,-0.0,78.78377532958984,1.0,283.1499938964844,285.1947937011719,297.184814453125,298.6397399902344,293.1499938964844,293.1499938964844,283.1499938964844,13902.5498046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161023736000061,1.0,0.0,0.0,2.483540296554565,2.483551025390625,4.115624960832065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.86669921875,0.0,468.8995056152344,1895.4371337890625,0.0,558.8677978515625,0.6165192723274231,1.0,0.0,3.0,1.0,0.0
17735100,297.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5292358398437,0.7695559859275818,0.1342695355415344,0.1239194199442863,297.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.529296875,0.7831052541732788,0.1449236571788787,0.1579918414354324,297.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5293884277344,0.810111403465271,0.1609073728322982,0.1120644733309745,297.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5292358398437,0.7712267637252808,0.1371946185827255,0.1313374042510986,297.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208740234375,0.5432184934616089,0.050000000745058,0.2290814071893692,285.5291442871094,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8347473144531,285.52655029296875,1.0,0.1969712972640991,1.0,1.0,0.0,1.0,-0.8806034326553345,0.8806027173995972,7.607742986692756e-07,0.6565383672714233,1.0,1.0,0.0,28.55307579040528,37.0,21756.919921875,-0.0,81.73794555664062,1.0,283.1499938964844,285.1747741699219,297.1872253417969,298.7178039550781,293.1499938964844,293.1499938964844,283.1499938964844,14991.4541015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5376261472702026,1.0,0.0,0.0,2.578967571258545,2.578979015350342,4.437977452198538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.1220703125,0.0,525.0538330078125,1895.4371337890625,0.0,636.8846435546875,0.6369834542274475,1.0,0.0,3.0,1.0,0.0
17735160,297.7039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001525878906,0.7575257420539856,0.1309326887130737,0.1200915351510047,297.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4997253417969,0.7816968560218811,0.1465941369533538,0.1597195267677307,297.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992980957031,0.8107982873916626,0.1638700515031814,0.1141830533742904,297.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5,0.7657513618469238,0.1369116455316543,0.1306670010089874,297.6861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064697265625,0.5397327542304993,0.050000000745058,0.2292160391807556,285.500244140625,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8281555175781,285.48907470703125,1.0,0.1979416161775589,1.0,1.0,0.0,1.0,-0.8797107338905334,0.8797099590301514,7.599801392643712e-07,0.656398355960846,1.0,1.0,0.0,29.269914627075195,25.0,21817.84375,-0.0,82.64917755126953,1.0,283.1499938964844,285.12518310546875,297.1561584472656,298.7202453613281,293.1499938964844,293.1499938964844,283.1499938964844,15836.4853515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542189478874207,1.0,0.0,0.0,2.65065598487854,2.650668144226074,4.6881351067895604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.49658203125,0.0,570.0677490234375,1895.4371337890625,0.0,704.4103393554688,0.6572036147117615,1.0,0.0,3.0,1.0,0.0
17735220,297.6282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366760253906,0.7558645606040955,0.129116415977478,0.1171777248382568,297.7253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361572265625,0.7917134165763855,0.1495639681816101,0.162838876247406,297.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4357604980469,0.8228558301925659,0.1685723215341568,0.1175002604722976,297.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.7706959247589111,0.1375370621681213,0.1308481246232986,297.6620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.443603515625,0.5435848236083984,0.121784508228302,0.2290674746036529,285.4366455078125,284.95001220703125,294.7673034667969,293.9747619628906,294.7673645019531,297.76123046875,285.42840576171875,1.0,0.1968101412057876,1.0,1.0,0.0,1.0,-0.883487343788147,0.8834865689277649,7.653064244550478e-07,0.6601694822311401,1.0,1.0,0.0,28.528697967529297,25.0,21997.7265625,-0.0,82.2254409790039,1.0,283.1499938964844,285.050048828125,297.0759582519531,298.6596374511719,293.1499938964844,293.1499938964844,283.1499938964844,17352.78515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5695280432701111,1.0,0.0,0.0,2.7746524810791016,2.774665594100952,5.137010816724796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.80029296875,0.0,653.8712158203125,1895.4371337890625,0.0,772.9298095703125,0.684486448764801,1.0,0.0,3.0,1.0,0.0
17735280,297.6191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4330444335937,0.8415855765342712,0.129262700676918,0.1166505590081214,297.7201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331359863281,0.8823069334030151,0.150297150015831,0.1630332916975021,297.8531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43328857421875,0.9201090335845948,0.1696110814809799,0.1178543716669082,297.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4330749511719,0.858393132686615,0.1379036754369735,0.1306171715259552,297.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356689453125,0.7109211683273315,0.1221313700079917,0.346387654542923,285.43328857421875,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7321472167969,285.463623046875,1.0,0.1986411213874817,1.0,1.0,0.0,1.0,-1.024259090423584,1.0242581367492676,9.538732683722628e-07,0.7629255652427673,1.0,1.0,0.0,19.45248413085937,43.0,23837.142578125,-0.0,95.16368103027344,1.0,283.1499938964844,285.1109313964844,297.0613098144531,298.6524963378906,293.1499938964844,293.1499938964844,283.1499938964844,17593.43359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5712141990661621,1.0,0.0,0.0,2.793825626373291,2.7938389778137207,5.208250968280481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.45751953125,0.0,667.5202026367188,1895.4371337890625,0.0,780.8604125976562,0.6920890808105469,1.0,0.0,3.0,1.0,0.0
17735340,297.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74444580078125,0.955670177936554,0.133057564496994,0.1197430193424224,297.74383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364501953125,0.8891897797584534,0.1598499715328216,0.1192951276898384,297.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364501953125,0.8891897797584534,0.1828920990228653,0.0766182392835617,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7461853027344,0.9769176840782166,0.142834186553955,0.1346973180770874,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406005859375,0.9150041937828064,0.1166756600141525,0.533614456653595,285.7522888183594,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.791015625,285.8049011230469,1.0,0.2111951261758804,1.0,1.0,0.0,1.0,-1.164278864860535,1.1642776727676392,1.178868501483521e-06,0.8776181936264038,1.0,1.0,0.0,15.825861930847168,63.0,27404.279296875,-0.0,121.13468933105467,1.0,283.1499938964844,285.3768615722656,297.0838928222656,298.8546142578125,293.1499938964844,293.1499938964844,283.1499938964844,19198.947265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5918856859207153,1.0,0.0,0.0,2.918519973754883,2.918534755706787,5.683536983269732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.4599609375,0.0,760.9475708007812,1895.4371337890625,0.0,884.6242065429688,0.7225061655044556,1.0,0.0,3.0,1.0,0.0
17735400,297.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74444580078125,0.955670177936554,0.133057564496994,0.1197430193424224,297.74383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364501953125,0.8891897797584534,0.1598499715328216,0.1192951276898384,297.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364501953125,0.8891897797584534,0.1828920990228653,0.0766182392835617,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7461853027344,0.9769176840782166,0.142834186553955,0.1346973180770874,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406005859375,0.9150041937828064,0.1166756600141525,0.533614456653595,285.7522888183594,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.791015625,285.8049011230469,1.0,0.2111951261758804,1.0,1.0,0.0,1.0,-1.164278864860535,1.1642776727676392,1.178868501483521e-06,0.8776181936264038,1.0,1.0,0.0,15.825861930847168,63.0,27404.279296875,-0.0,121.13468933105467,1.0,283.1499938964844,285.3768615722656,297.0838928222656,298.8546142578125,293.1499938964844,293.1499938964844,283.1499938964844,19198.947265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5918856859207153,1.0,0.0,0.0,2.918519973754883,2.918534755706787,5.683536983269732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.4599609375,0.0,760.9475708007812,1895.4371337890625,0.0,884.6242065429688,0.7225061655044556,1.0,0.0,3.0,1.0,0.0
17735460,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273376464844,0.888118326663971,0.1333133727312088,0.1201021745800972,297.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295654296875,0.953843891620636,0.1617479026317596,0.1764780431985855,297.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293518066406,0.9478883147239684,0.1878339499235153,0.1114264577627182,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92803955078125,0.9120323061943054,0.1440811455249786,0.1364529579877853,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9257507324219,0.8419137001037598,0.1121110916137695,0.5105711817741394,285.9298095703125,284.95001220703125,294.7667236328125,293.9747314453125,294.7667236328125,297.7365417480469,285.94189453125,1.0,0.2291743159294128,1.0,1.0,0.0,1.0,-1.248274803161621,1.248273491859436,1.327768472947355e-06,0.94465571641922,1.0,1.0,0.0,19.903478622436523,63.0,29232.443359375,-0.0,151.99461364746094,1.0,283.1499938964844,285.4598388671875,297.13995361328125,299.07586669921875,293.1499938964844,293.1499938964844,283.1499938964844,20512.392578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622892439365387,1.0,0.0,0.0,3.016700267791748,3.0167157649993896,6.072361316000752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.4794921875,0.0,840.3558959960938,1895.4371337890625,0.0,1063.5548095703125,0.7435430884361267,1.0,0.0,3.0,1.0,0.0
17735520,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.8770804405212402,0.1334353238344192,0.1201845034956932,297.6871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429626464844,0.9407531023025512,0.1616995930671692,0.1765229851007461,297.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433898925781,0.9879466891288756,0.1872661262750625,0.1313447207212448,297.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94219970703125,0.900388777256012,0.1442748755216598,0.1366403698921203,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404296875,0.8308422565460205,0.1116455122828483,0.5080675482749939,285.9435729980469,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.7240295410156,285.9529113769531,1.0,0.2322248518466949,1.0,1.0,0.0,1.0,-1.2597557306289673,1.2597544193267822,1.3488032664099592e-06,0.9535418748855592,1.0,1.0,0.0,20.7405014038086,81.0,29439.978515625,-0.0,158.46788024902344,1.0,283.1499938964844,285.46533203125,297.1418151855469,299.0967712402344,293.1499938964844,293.1499938964844,283.1499938964844,20662.064453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274145841598511,1.0,0.0,0.0,3.02768611907959,3.0277018547058105,6.116669624134374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.080078125,0.0,849.5703125,1895.4371337890625,0.0,1091.8353271484375,0.7491738796234131,1.0,0.0,3.0,1.0,0.0
17735580,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92608642578125,0.745424211025238,0.134397491812706,0.1215976253151893,297.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92535400390625,0.7932778596878052,0.1621931940317154,0.177485704421997,297.7276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249267578125,0.827444314956665,0.1840765327215194,0.1296321898698806,297.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9257507324219,0.7649111151695251,0.1457340866327285,0.1386427283287048,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.6984983682632446,0.1089399307966232,0.4969202578067779,285.9249267578125,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.63555908203125,285.91900634765625,1.0,0.253709614276886,1.0,1.0,0.0,1.0,-1.2494947910308838,1.2494934797286987,1.3303202877068545e-06,0.945983588695526,1.0,1.0,0.0,36.93540954589844,69.0,29560.4609375,-0.0,189.7658843994141,1.0,283.1499938964844,285.4132080078125,297.09967041015625,299.12713623046875,293.1499938964844,293.1499938964844,283.1499938964844,22047.341796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537219285964966,1.0,0.0,0.0,3.1275343894958496,3.127551317214966,6.526758511427033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.05029296875,0.0,936.425537109375,1895.4371337890625,0.0,1266.44287109375,0.7735881209373474,1.0,0.0,3.0,1.0,0.0
