time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735640,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92608642578125,0.745424211025238,0.134397491812706,0.1215976253151893,297.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92535400390625,0.7932778596878052,0.1621931940317154,0.177485704421997,297.7276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249267578125,0.827444314956665,0.1840765327215194,0.1296321898698806,297.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9257507324219,0.7649111151695251,0.1457340866327285,0.1386427283287048,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.6984983682632446,0.1089399307966232,0.4969202578067779,285.9249267578125,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.63555908203125,285.91900634765625,1.0,0.253709614276886,1.0,1.0,0.0,1.0,-1.2494947910308838,1.2494934797286987,1.3303202877068545e-06,0.945983588695526,1.0,1.0,0.0,36.93540954589844,69.0,29560.4609375,-0.0,189.7658843994141,1.0,283.1499938964844,285.4132080078125,297.09967041015625,299.12713623046875,293.1499938964844,293.1499938964844,283.1499938964844,22047.341796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537219285964966,1.0,0.0,0.0,3.1275343894958496,3.127551317214966,6.526758511427033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.05029296875,0.0,936.425537109375,1895.4371337890625,0.0,1266.44287109375,0.7735881209373474,1.0,0.0,3.0,1.0,0.0
17735700,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951416015625,0.7245825529098511,0.1348810642957687,0.122235856950283,297.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945007324219,0.7688479423522949,0.1628558486700058,0.1783259958028793,297.69384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941345214844,0.8021117448806763,0.184407889842987,0.1296696662902832,297.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89483642578125,0.7429633736610413,0.1464872807264328,0.139560729265213,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960266113281,0.6732141971588135,0.108068361878395,0.4933768212795257,285.8941345214844,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.6075744628906,285.88848876953125,1.0,0.2602123022079468,1.0,1.0,0.0,1.0,-1.248030185699463,1.2480288743972778,1.327594873146154e-06,0.9447859525680542,1.0,1.0,0.0,42.37557220458984,69.0,29616.53515625,-0.0,200.83599853515625,1.0,283.1499938964844,285.3782043457031,297.05926513671875,299.0922241210937,293.1499938964844,293.1499938964844,283.1499938964844,22825.6015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599608063697815,1.0,0.0,0.0,3.182255983352661,3.1822733879089355,6.757149435543397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.2021484375,0.0,986.4437255859376,1895.4371337890625,0.0,1310.24267578125,0.7841917872428894,1.0,0.0,3.0,1.0,0.0
17735760,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720092773437,0.7135254144668579,0.1353973597288131,0.1228140890598297,297.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8716125488281,0.7568376660346985,0.1636978089809417,0.1793051362037658,297.6679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87139892578125,0.7887738347053528,0.1852999627590179,0.1302105188369751,297.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.871826171875,0.7322307825088501,0.1472818553447723,0.1404289901256561,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.87261962890625,0.6596494913101196,0.1074392199516296,0.4906801581382751,285.87139892578125,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.58514404296875,285.8678283691406,1.0,0.2645833194255829,1.0,1.0,0.0,1.0,-1.2481999397277832,1.248198628425598,1.3278876167532871e-06,0.9448978304862976,1.0,1.0,0.0,45.8577995300293,57.0,29664.537109375,-0.0,208.28944396972656,1.0,283.1499938964844,285.35552978515625,297.0255126953125,299.0562744140625,293.1499938964844,293.1499938964844,283.1499938964844,23351.6796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629157066345215,1.0,0.0,0.0,3.2187187671661377,3.2187366485595703,6.912886192367296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.5380859375,0.0,1020.7424926757812,1895.4371337890625,0.0,1331.2904052734375,0.795910656452179,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8428649902344,0.706641674041748,0.1362178474664688,0.1236158460378646,297.5557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84246826171875,0.7504794597625732,0.1651247441768646,0.1808761358261108,297.6385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.84228515625,0.7818487286567688,0.1870841085910797,0.131392553448677,297.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8426818847656,0.7263593077659607,0.1485075652599334,0.1416543275117874,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.84344482421875,0.6507043242454529,0.1068418845534324,0.4879121780395508,285.84228515625,284.95001220703125,294.7711181640625,293.9779052734375,294.7710266113281,297.55889892578125,285.83905029296875,1.0,0.2678219377994537,1.0,1.0,0.0,1.0,-1.2503681182861328,1.2503668069839478,1.3318708624865394e-06,0.9466081261634828,1.0,1.0,0.0,48.38238906860352,57.0,29802.212890625,-0.0,214.40904235839844,1.0,283.1499938964844,285.3205261230469,296.9967041015625,299.026123046875,293.1499938964844,293.1499938964844,283.1499938964844,24329.560546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643989086151123,1.0,0.0,0.0,3.28542160987854,3.28544020652771,7.202372103165544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.23486328125,0.0,1085.526611328125,1895.4371337890625,0.0,1341.9271240234375,0.8093624114990234,1.0,0.0,3.0,1.0,0.0
17735880,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349609375,0.7065438032150269,0.1365641057491302,0.1239238083362579,297.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.83465576171875,0.7506446838378906,0.1657343655824661,0.1815227568149566,297.62896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345031738281,0.7821556329727173,0.1878781169652938,0.1319233179092407,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348083496094,0.72646164894104,0.149011880159378,0.1421279907226562,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8354187011719,0.6497291326522827,0.1066908091306686,0.487114280462265,285.8345031738281,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5502014160156,285.8320007324219,1.0,0.2681754529476166,1.0,1.0,0.0,1.0,-1.2516603469848633,1.2516590356826782,1.3342548754735617e-06,0.947634756565094,1.0,1.0,0.0,48.61603164672852,45.0,29848.45703125,-0.0,215.3590850830078,1.0,283.1499938964844,285.3119812011719,296.990966796875,299.0200500488281,293.1499938964844,293.1499938964844,283.1499938964844,24588.86328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645455956459045,1.0,0.0,0.0,3.30288314819336,3.3029019832611084,7.279134024429368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.64794921875,0.0,1102.927001953125,1895.4371337890625,0.0,1342.9814453125,0.8165383338928223,1.0,0.0,3.0,1.0,0.0
17735940,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80584716796875,0.7133581638336182,0.1378699392080307,0.1250140070915222,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056335449219,0.7585200071334839,0.1680273711681366,0.1838905662298202,297.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80548095703125,0.7913896441459656,0.1908879280090332,0.1339229792356491,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80572509765625,0.7334332466125488,0.1508815288543701,0.1438088119029998,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062438964844,0.6529196500778198,0.1063523069024086,0.4849182963371277,285.8055114746094,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.52301025390625,285.8036499023437,1.0,0.266817033290863,1.0,1.0,0.0,1.0,-1.257221817970276,1.2572203874588013,1.3445560398395171e-06,0.952063262462616,1.0,1.0,0.0,47.29361343383789,33.0,30066.533203125,-0.0,214.4876251220703,1.0,283.1499938964844,285.2755432128906,296.9847106933594,299.01934814453125,293.1499938964844,293.1499938964844,283.1499938964844,25800.2734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651053428649902,1.0,0.0,0.0,3.383265972137451,3.3832857608795166,7.637752332811942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.92431640625,0.0,1185.4293212890625,1895.4371337890625,0.0,1347.0098876953125,0.8362458944320679,1.0,0.0,3.0,1.0,0.0
17736000,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80584716796875,0.7133581638336182,0.1378699392080307,0.1250140070915222,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056335449219,0.7585200071334839,0.1680273711681366,0.1838905662298202,297.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80548095703125,0.7913896441459656,0.1908879280090332,0.1339229792356491,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80572509765625,0.7334332466125488,0.1508815288543701,0.1438088119029998,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062438964844,0.6529196500778198,0.1063523069024086,0.4849182963371277,285.8055114746094,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.52301025390625,285.8036499023437,1.0,0.266817033290863,1.0,1.0,0.0,1.0,-1.257221817970276,1.2572203874588013,1.3445560398395171e-06,0.952063262462616,1.0,1.0,0.0,47.29361343383789,33.0,30066.533203125,-0.0,214.4876251220703,1.0,283.1499938964844,285.2755432128906,296.9847106933594,299.01934814453125,293.1499938964844,293.1499938964844,283.1499938964844,25800.2734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651053428649902,1.0,0.0,0.0,3.383265972137451,3.3832857608795166,7.637752332811942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.92431640625,0.0,1185.4293212890625,1895.4371337890625,0.0,1347.0098876953125,0.8362458944320679,1.0,0.0,3.0,1.0,0.0
17736060,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78515625,0.7273796796798706,0.1390634328126907,0.1259331405162811,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.784912109375,0.7752317190170288,0.170096755027771,0.1859501749277115,297.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7848205566406,0.809760332107544,0.1935975551605224,0.135690227150917,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850341796875,0.7482703328132629,0.1525563895702362,0.1452323645353317,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855224609375,0.6644811630249023,0.1062591150403022,0.4836120009422302,285.7848205566406,284.95001220703125,294.7784729003906,293.9826965332031,294.7782897949219,297.50372314453125,285.7830505371094,1.0,0.2625733613967895,1.0,1.0,0.0,1.0,-1.2627369165420532,1.2627354860305786,1.354826963506639e-06,0.956458866596222,1.0,1.0,0.0,43.693809509277344,33.0,30269.794921875,-0.0,208.6947784423828,1.0,283.1499938964844,285.2476501464844,296.98876953125,299.033203125,293.1499938964844,293.1499938964844,283.1499938964844,26849.384765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661662459373474,1.0,0.0,0.0,3.451367139816284,3.451387643814087,7.948324878270796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.81494140625,0.0,1258.4639892578125,1895.4371337890625,0.0,1354.663818359375,0.8500126004219055,1.0,0.0,3.0,1.0,0.0
17736120,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828369140625,0.730398416519165,0.1392635405063629,0.1260817050933838,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826538085937,0.7789434790611267,0.1704405099153518,0.1862861812114715,297.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8135603070259094,0.1940458267927169,0.1359789967536926,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7827453613281,0.7515949010848999,0.1528347730636596,0.1454631090164184,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831726074219,0.6672297120094299,0.1062555462121963,0.4834262430667877,285.7825622558594,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5008544921875,285.781005859375,1.0,0.2616478502750397,1.0,1.0,0.0,1.0,-1.2636665105819702,1.2636651992797852,1.3565631888923235e-06,0.9571996331214904,1.0,1.0,0.0,42.92827606201172,25.0,30297.1484375,-0.0,207.37161254882807,1.0,283.1499938964844,285.244873046875,296.989501953125,299.0354309082031,293.1499938964844,293.1499938964844,283.1499938964844,26966.28515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663846969604492,1.0,0.0,0.0,3.4588723182678223,3.458893060684204,7.982931151673256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.5947265625,0.0,1266.6917724609375,1895.4371337890625,0.0,1356.24267578125,0.8548045754432678,1.0,0.0,3.0,1.0,0.0
17736180,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.7543753385543823,0.1406851708889007,0.1271517723798751,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7625732421875,0.8080106973648071,0.1728762984275818,0.1886856257915496,297.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76251220703125,0.8418965339660645,0.1972117274999618,0.1380317360162735,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7784059643745422,0.1548096388578415,0.1471140533685684,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630310058594,0.6893447041511536,0.1062729284167289,0.4823842346668243,285.76251220703125,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4818420410156,285.7612609863281,1.0,0.2553851902484894,1.0,1.0,0.0,1.0,-1.2706502676010132,1.2706488370895386,1.3696461564904894e-06,0.962755799293518,1.0,1.0,0.0,37.63510894775391,25.0,30533.712890625,-0.0,198.3558807373047,1.0,283.1499938964844,285.2172546386719,296.9955749511719,299.05523681640625,293.1499938964844,293.1499938964844,283.1499938964844,28120.01171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683559417724609,1.0,0.0,0.0,3.532089710235596,3.532111167907715,8.324473128595855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.94677734375,0.0,1348.8468017578125,1895.4371337890625,0.0,1370.53759765625,0.8727793097496033,1.0,0.0,3.0,1.0,0.0
17736240,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.7543753385543823,0.1406851708889007,0.1271517723798751,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7625732421875,0.8080106973648071,0.1728762984275818,0.1886856257915496,297.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76251220703125,0.8418965339660645,0.1972117274999618,0.1380317360162735,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7784059643745422,0.1548096388578415,0.1471140533685684,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630310058594,0.6893447041511536,0.1062729284167289,0.4823842346668243,285.76251220703125,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4818420410156,285.7612609863281,1.0,0.2553851902484894,1.0,1.0,0.0,1.0,-1.2706502676010132,1.2706488370895386,1.3696461564904894e-06,0.962755799293518,1.0,1.0,0.0,37.63510894775391,25.0,30533.712890625,-0.0,198.3558807373047,1.0,283.1499938964844,285.2172546386719,296.9955749511719,299.05523681640625,293.1499938964844,293.1499938964844,283.1499938964844,28120.01171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683559417724609,1.0,0.0,0.0,3.532089710235596,3.532111167907715,8.324473128595855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.94677734375,0.0,1348.8468017578125,1895.4371337890625,0.0,1370.53759765625,0.8727793097496033,1.0,0.0,3.0,1.0,0.0
17736300,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.7663871049880981,0.1413914859294891,0.1277069300413131,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.752685546875,0.8211097717285156,0.1740839034318924,0.1899042725563049,297.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525634765625,0.855830192565918,0.1987754851579666,0.1390646547079086,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528076171875,0.7916624546051025,0.1557902991771698,0.1479583382606506,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.699970543384552,0.1063006892800331,0.4820789992809295,285.7525939941406,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.47320556640625,285.750732421875,1.0,0.2531376779079437,1.0,1.0,0.0,1.0,-1.2744752168655396,1.274473786354065,1.3768393500868117e-06,0.9657901525497437,1.0,1.0,0.0,35.518680572509766,25.0,30673.10546875,-0.0,195.0708465576172,1.0,283.1499938964844,285.2016906738281,296.99853515625,299.0662841796875,293.1499938964844,293.1499938964844,283.1499938964844,28820.666015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695122718811035,1.0,0.0,0.0,3.575822830200196,3.5758447647094727,8.531890216545435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.98876953125,0.0,1399.5726318359375,1895.4371337890625,0.0,1378.961181640625,0.880713701248169,1.0,0.0,3.0,1.0,0.0
17736360,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7458801269531,0.7777577042579651,0.1420861929655075,0.1282674372196197,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7457580566406,0.8328699469566345,0.1752745658159256,0.1911241263151168,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7456970214844,0.8691567778587341,0.2003150880336761,0.1400933116674423,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7458190917969,0.8039832711219788,0.1567576378583908,0.1488068848848343,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7461242675781,0.7096133828163147,0.1063305437564849,0.4818691909313202,285.7457275390625,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.46502685546875,285.7447204589844,1.0,0.2512924373149872,1.0,1.0,0.0,1.0,-1.2784228324890137,1.2784215211868286,1.3842878843206563e-06,0.9689198136329652,1.0,1.0,0.0,33.77617263793945,25.0,30781.96875,-0.0,192.6192779541016,1.0,283.1499938964844,285.1929626464844,297.0008544921875,299.0751953125,293.1499938964844,293.1499938964844,283.1499938964844,29257.283203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706812977790833,1.0,0.0,0.0,3.602806806564331,3.6028292179107666,8.661143624522083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.958984375,0.0,1431.4970703125,1895.4371337890625,0.0,1387.5059814453125,0.8901467323303223,1.0,0.0,3.0,1.0,0.0
17736420,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73419189453125,0.7935055494308472,0.1430602073669433,0.1290689557790756,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340087890625,0.8491844534873962,0.1769508719444275,0.1928615868091583,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339172363281,0.8878595232963562,0.2024808824062347,0.141553446650505,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341003417969,0.8199976682662964,0.1581196337938308,0.1500186771154403,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344665527344,0.7217153310775757,0.1063680797815322,0.4816381335258484,285.7339782714844,284.95001220703125,294.7937927246094,293.9922790527344,294.79351806640625,297.45391845703125,285.73272705078125,1.0,0.2491719871759414,1.0,1.0,0.0,1.0,-1.2841283082962036,1.284126877784729,1.39509211294353e-06,0.9734338521957396,1.0,1.0,0.0,31.67211151123047,25.0,30971.544921875,-0.0,189.9521331787109,1.0,283.1499938964844,285.1748046875,297.00445556640625,299.0901184082031,293.1499938964844,293.1499938964844,283.1499938964844,30157.40625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724726557731628,1.0,0.0,0.0,3.657808542251587,3.65783166885376,8.927610224418459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.21435546875,0.0,1498.064453125,1895.4371337890625,0.0,1400.6556396484375,0.9007588624954224,1.0,0.0,3.0,1.0,0.0
17736480,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.7992973327636719,0.1434351205825805,0.129381388425827,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.731201171875,0.8553305268287659,0.1775978356599807,0.1935374587774276,297.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73114013671875,0.8948224782943726,0.2033165693283081,0.1421201080083847,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73126220703125,0.8256214261054993,0.158645212650299,0.1504909247159958,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315368652344,0.7259036302566528,0.1063792631030082,0.4815581738948822,285.7311706542969,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4497375488281,285.7303161621094,1.0,0.2485108524560928,1.0,1.0,0.0,1.0,-1.2863600254058838,1.2863585948944092,1.3993301308801165e-06,0.9751958847045898,1.0,1.0,0.0,30.974824905395508,25.0,31032.630859375,-0.0,189.1768035888672,1.0,283.1499938964844,285.1708984375,297.00555419921875,299.09490966796875,293.1499938964844,293.1499938964844,283.1499938964844,30386.291015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731516718864441,1.0,0.0,0.0,3.6716630458831774,3.67168641090393,8.99536814813473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.17822265625,0.0,1515.151611328125,1895.4371337890625,0.0,1405.6573486328125,0.9070612192153932,1.0,0.0,3.0,1.0,0.0
17736540,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8178223967552185,0.1447229236364364,0.1304697394371032,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177734375,0.8763120770454407,0.1798308938741684,0.1958898305892944,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177124023437,0.9191610813140868,0.2062014937400818,0.1440892964601516,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178039550781,0.8443259000778198,0.1604582965373993,0.1521365642547607,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71807861328125,0.7395142316818237,0.1063968166708946,0.4812670648097992,285.7177429199219,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.43560791015625,285.71697998046875,1.0,0.2466956824064254,1.0,1.0,0.0,1.0,-1.294111728668213,1.2941102981567385,1.4141012343316106e-06,0.9812982082366944,1.0,1.0,0.0,28.90777587890625,25.0,31278.61328125,-0.0,187.24127197265625,1.0,283.1499938964844,285.15008544921875,297.0100402832031,299.1141662597656,293.1499938964844,293.1499938964844,283.1499938964844,31513.0546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756315231323242,1.0,0.0,0.0,3.7391185760498047,3.739142656326294,9.328928172180896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.12451171875,0.0,1600.2041015625,1895.4371337890625,0.0,1424.005859375,0.9236318469047546,1.0,0.0,3.0,1.0,0.0
17736600,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8178223967552185,0.1447229236364364,0.1304697394371032,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177734375,0.8763120770454407,0.1798308938741684,0.1958898305892944,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177124023437,0.9191610813140868,0.2062014937400818,0.1440892964601516,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178039550781,0.8443259000778198,0.1604582965373993,0.1521365642547607,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71807861328125,0.7395142316818237,0.1063968166708946,0.4812670648097992,285.7177429199219,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.43560791015625,285.71697998046875,1.0,0.2466956824064254,1.0,1.0,0.0,1.0,-1.294111728668213,1.2941102981567385,1.4141012343316106e-06,0.9812982082366944,1.0,1.0,0.0,28.90777587890625,25.0,31278.61328125,-0.0,187.24127197265625,1.0,283.1499938964844,285.15008544921875,297.0100402832031,299.1141662597656,293.1499938964844,293.1499938964844,283.1499938964844,31513.0546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756315231323242,1.0,0.0,0.0,3.7391185760498047,3.739142656326294,9.328928172180896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.12451171875,0.0,1600.2041015625,1895.4371337890625,0.0,1424.005859375,0.9236318469047546,1.0,0.0,3.0,1.0,0.0
17736660,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052917480469,0.8328643441200256,0.1459479331970214,0.1315226554870605,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052001953125,0.89506596326828,0.1819668561220169,0.1981633305549621,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70513916015625,0.9420506358146667,0.2089633345603943,0.1459895670413971,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70526123046875,0.8611380457878113,0.1621903330087661,0.1537287831306457,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055053710937,0.7512235641479492,0.1063725501298904,0.4809031784534454,285.7051696777344,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4224853515625,285.7044677734375,1.0,0.2455949783325195,1.0,1.0,0.0,1.0,-1.301504373550415,1.3015029430389404,1.428231485078868e-06,0.9870588183403016,1.0,1.0,0.0,27.39631462097168,25.0,31516.623046875,-0.0,186.38775634765625,1.0,283.1499938964844,285.1303405761719,297.0144958496094,299.1329650878906,293.1499938964844,293.1499938964844,283.1499938964844,32634.255859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780380606651306,1.0,0.0,0.0,3.805054187774658,3.8050789833068848,9.660841442382662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.638671875,0.0,1686.3599853515625,1895.4371337890625,0.0,1441.93212890625,0.9398312568664552,1.0,0.0,3.0,1.0,0.0
17736720,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052917480469,0.8328643441200256,0.1459479331970214,0.1315226554870605,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052001953125,0.89506596326828,0.1819668561220169,0.1981633305549621,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70513916015625,0.9420506358146667,0.2089633345603943,0.1459895670413971,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70526123046875,0.8611380457878113,0.1621903330087661,0.1537287831306457,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055053710937,0.7512235641479492,0.1063725501298904,0.4809031784534454,285.7051696777344,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4224853515625,285.7044677734375,1.0,0.2455949783325195,1.0,1.0,0.0,1.0,-1.301504373550415,1.3015029430389404,1.428231485078868e-06,0.9870588183403016,1.0,1.0,0.0,27.39631462097168,25.0,31516.623046875,-0.0,186.38775634765625,1.0,283.1499938964844,285.1303405761719,297.0144958496094,299.1329650878906,293.1499938964844,293.1499938964844,283.1499938964844,32634.255859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780380606651306,1.0,0.0,0.0,3.805054187774658,3.8050789833068848,9.660841442382662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.638671875,0.0,1686.3599853515625,1895.4371337890625,0.0,1441.93212890625,0.9398312568664552,1.0,0.0,3.0,1.0,0.0
17736780,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932983398437,0.8456627130508423,0.147113412618637,0.1325371861457824,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.9115213751792908,0.184004932641983,0.2003497034311294,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6931457519531,0.9605427384376526,0.2116019576787948,0.1478161066770553,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932373046875,0.8758692145347595,0.1638404279947281,0.1552603393793106,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7610118389129639,0.1063024997711181,0.4804169237613678,285.69317626953125,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4102478027344,285.6925048828125,1.0,0.2450110018253326,1.0,1.0,0.0,1.0,-1.308451771736145,1.3084503412246704,1.4414405313800671e-06,0.9922991991043092,1.0,1.0,0.0,26.30108070373535,25.0,31745.1015625,-0.0,186.2972106933593,1.0,283.1499938964844,285.11138916015625,297.0191955566406,299.1513977050781,293.1499938964844,293.1499938964844,283.04998779296875,33751.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803325414657593,1.0,0.0,0.0,3.869624376296997,3.86965012550354,9.991505294237868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.96044921875,0.0,1773.676025390625,1895.4371337890625,0.0,1459.1331787109375,0.9546969532966614,1.0,0.0,3.0,1.0,0.0
17736840,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932983398437,0.8456627130508423,0.147113412618637,0.1325371861457824,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.9115213751792908,0.184004932641983,0.2003497034311294,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6931457519531,0.9605427384376526,0.2116019576787948,0.1478161066770553,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932373046875,0.8758692145347595,0.1638404279947281,0.1552603393793106,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7610118389129639,0.1063024997711181,0.4804169237613678,285.69317626953125,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4102478027344,285.6925048828125,1.0,0.2450110018253326,1.0,1.0,0.0,1.0,-1.308451771736145,1.3084503412246704,1.4414405313800671e-06,0.9922991991043092,1.0,1.0,0.0,26.30108070373535,25.0,31745.1015625,-0.0,186.2972106933593,1.0,283.1499938964844,285.11138916015625,297.0191955566406,299.1513977050781,293.1499938964844,293.1499938964844,283.04998779296875,33751.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803325414657593,1.0,0.0,0.0,3.869624376296997,3.86965012550354,9.991505294237868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.96044921875,0.0,1773.676025390625,1895.4371337890625,0.0,1459.1331787109375,0.9546969532966614,1.0,0.0,3.0,1.0,0.0
17736900,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462097167969,0.8513436317443848,0.1476412266492843,0.1330222636461258,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445617675781,0.919341802597046,0.1849608570337295,0.2014030069112777,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437072753906,0.9681096076965332,0.2128404229879379,0.1486959159374237,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453552246094,0.8824259042739868,0.1646108329296112,0.1559973806142807,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6492614746094,0.7651966214179993,0.1062332317233085,0.4801021516323089,285.6441955566406,284.95001220703125,294.8238830566406,294.0105895996094,294.823486328125,297.4041442871094,285.63201904296875,1.0,0.2448526322841644,1.0,1.0,0.0,1.0,-1.3116966485977173,1.3116950988769531,1.4476160004051053e-06,0.9947227835655212,1.0,1.0,0.0,25.87182807922364,25.0,32123.7421875,-0.0,186.4371032714844,1.0,283.0638122558594,285.03790283203125,297.0419006347656,299.22344970703125,293.1499938964844,293.1499938964844,283.04998779296875,34337.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844775080680847,1.0,0.0,0.0,3.903104305267334,3.903130531311035,1.0165144885831978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.1611328125,0.0,1820.1129150390625,1895.4371337890625,0.0,1490.4718017578125,0.9610041975975036,1.0,0.0,3.0,1.0,0.0
17736960,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60894775390625,0.85597825050354,0.1480863392353058,0.133439838886261,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6085205078125,0.9259280562400818,0.1858319789171219,0.2023734301328659,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083374023437,0.97406268119812,0.213974729180336,0.1495077162981033,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6087341308594,0.8878387808799744,0.165305882692337,0.1566713005304336,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60986328125,0.7684021592140198,0.106111004948616,0.4795924723148346,285.60845947265625,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.3976745605469,285.6061706542969,1.0,0.2447626590728759,1.0,1.0,0.0,1.0,-1.3143829107284546,1.3143813610076904,1.452736000828736e-06,0.9967228174209596,1.0,1.0,0.0,25.54630851745605,25.0,32195.435546875,-0.0,186.6195831298828,1.0,283.0517272949219,285.0139465332031,297.0392761230469,299.21197509765625,293.1499938964844,293.1499938964844,282.75,34712.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868728995323181,1.0,0.0,0.0,3.924329042434693,3.9243555068969727,1.0275999784425949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.43701171875,0.0,1849.9677734375,1895.4371337890625,0.0,1508.736328125,0.9660421013832092,1.0,0.0,3.0,1.0,0.0
17737020,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37371826171875,0.8612188100814819,0.1484867185354232,0.1339561343193054,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37274169921875,0.934101700782776,0.1871657818555832,0.2039708942174911,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3722839355469,0.9811209440231324,0.2157451957464218,0.1508594900369644,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731994628906,0.8944438099861145,0.1663293093442917,0.1577533632516861,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760070800781,0.7711929678916931,0.1056113690137863,0.4777116179466247,285.3725891113281,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3824157714844,285.3670654296875,1.0,0.2446838170289993,1.0,1.0,0.0,1.0,-1.317335844039917,1.3173344135284424,1.458369183637842e-06,0.9989114999771118,1.0,1.0,0.0,25.20491981506348,25.0,33063.12109375,-0.0,186.857177734375,1.0,282.7549133300781,284.7565002441406,297.0706481933594,299.326171875,293.1499938964844,293.1499938964844,282.45001220703125,35230.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701040506362915,1.0,0.0,0.0,3.953532457351685,3.953559398651123,1.042950998453307e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.345703125,0.0,1891.5765380859373,1895.4371337890625,0.0,1618.9742431640625,0.9729905724525452,1.0,0.0,3.0,1.0,0.0
17737080,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37371826171875,0.8612188100814819,0.1484867185354232,0.1339561343193054,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37274169921875,0.934101700782776,0.1871657818555832,0.2039708942174911,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3722839355469,0.9811209440231324,0.2157451957464218,0.1508594900369644,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731994628906,0.8944438099861145,0.1663293093442917,0.1577533632516861,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760070800781,0.7711929678916931,0.1056113690137863,0.4777116179466247,285.3725891113281,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3824157714844,285.3670654296875,1.0,0.2446838170289993,1.0,1.0,0.0,1.0,-1.317335844039917,1.3173344135284424,1.458369183637842e-06,0.9989114999771118,1.0,1.0,0.0,25.20491981506348,25.0,33063.12109375,-0.0,186.857177734375,1.0,282.7549133300781,284.7565002441406,297.0706481933594,299.326171875,293.1499938964844,293.1499938964844,282.45001220703125,35230.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701040506362915,1.0,0.0,0.0,3.953532457351685,3.953559398651123,1.042950998453307e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.345703125,0.0,1891.5765380859373,1895.4371337890625,0.0,1618.9742431640625,0.9729905724525452,1.0,0.0,3.0,1.0,0.0
17737140,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.8604112267494202,0.1482648700475692,0.1338783949613571,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272888183594,0.9351144433021544,0.1880038827657699,0.2050057053565979,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.982236385345459,0.2169527858495712,0.1517895758152008,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.8949927091598511,0.1669016778469085,0.1583933234214782,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.7687762975692749,0.1047808900475502,0.4743424952030182,285.127197265625,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3645935058594,285.1222839355469,1.0,0.2445781379938125,1.0,1.0,0.0,1.0,-1.3161648511886597,1.3161633014678955,1.4560605450242292e-06,0.9979625940322876,1.0,1.0,0.0,25.24445533752441,25.0,33822.203125,-0.0,186.5478973388672,1.0,282.4573669433594,284.49658203125,297.0636291503906,299.37164306640625,293.1499938964844,293.1499938964844,282.1499938964844,35541.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119882106781006,1.0,0.0,0.0,3.970936536788941,3.970963716506958,1.0521537205931963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.21337890625,0.0,1916.6678466796875,1895.4371337890625,0.0,1706.6158447265625,0.9771305918693542,1.0,0.0,3.0,1.0,0.0
17737200,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.8604112267494202,0.1482648700475692,0.1338783949613571,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272888183594,0.9351144433021544,0.1880038827657699,0.2050057053565979,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.982236385345459,0.2169527858495712,0.1517895758152008,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.8949927091598511,0.1669016778469085,0.1583933234214782,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.7687762975692749,0.1047808900475502,0.4743424952030182,285.127197265625,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3645935058594,285.1222839355469,1.0,0.2445781379938125,1.0,1.0,0.0,1.0,-1.3161648511886597,1.3161633014678955,1.4560605450242292e-06,0.9979625940322876,1.0,1.0,0.0,25.24445533752441,25.0,33822.203125,-0.0,186.5478973388672,1.0,282.4573669433594,284.49658203125,297.0636291503906,299.37164306640625,293.1499938964844,293.1499938964844,282.1499938964844,35541.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119882106781006,1.0,0.0,0.0,3.970936536788941,3.970963716506958,1.0521537205931963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.21337890625,0.0,1916.6678466796875,1895.4371337890625,0.0,1706.6158447265625,0.9771305918693542,1.0,0.0,3.0,1.0,0.0
17737260,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8564683794975281,0.1477613598108291,0.1334806233644485,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9322654604911804,0.1885127574205398,0.205651506781578,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9803058505058287,0.217802882194519,0.1524461209774017,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8922547698020935,0.1671733409166336,0.1587248742580413,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7635384798049927,0.1037193909287452,0.4698654115200043,284.8848571777344,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3435363769531,284.88262939453125,1.0,0.2443556636571884,1.0,1.0,0.0,1.0,-1.3121742010116575,1.312172770500183,1.4483139239018783e-06,0.9948431253433228,0.9279965162277222,0.9279965162277222,0.0,25.470687866210938,25.0,34403.0703125,-0.0,185.702377319336,1.0,282.1558837890625,284.2497863769531,297.0563659667969,299.40167236328125,293.1499938964844,293.1499938964844,281.8500061035156,38251.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196550965309143,1.0,0.0,0.0,3.925457239151001,3.9254844188690186,1.0281910363119096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.23828125,0.0,1879.88330078125,1895.4371337890625,0.0,1769.1844482421875,0.9678626656532288,1.0,0.0,3.0,1.0,0.0
17737320,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8564683794975281,0.1477613598108291,0.1334806233644485,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9322654604911804,0.1885127574205398,0.205651506781578,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9803058505058287,0.217802882194519,0.1524461209774017,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8922547698020935,0.1671733409166336,0.1587248742580413,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7635384798049927,0.1037193909287452,0.4698654115200043,284.8848571777344,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3435363769531,284.88262939453125,1.0,0.2443556636571884,1.0,1.0,0.0,1.0,-1.3121742010116575,1.312172770500183,1.4483139239018783e-06,0.9948431253433228,0.9279965162277222,0.9279965162277222,0.0,25.470687866210938,25.0,34403.0703125,-0.0,185.702377319336,1.0,282.1558837890625,284.2497863769531,297.0563659667969,299.40167236328125,293.1499938964844,293.1499938964844,281.8500061035156,38251.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196550965309143,1.0,0.0,0.0,3.925457239151001,3.9254844188690186,1.0281910363119096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.23828125,0.0,1879.88330078125,1895.4371337890625,0.0,1769.1844482421875,0.9678626656532288,1.0,0.0,3.0,1.0,0.0
17737380,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8521546721458435,0.1473190039396286,0.1330375373363495,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.9286596775054932,0.188950315117836,0.2061125636100769,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909851074219,0.9777536392211914,0.2186024636030197,0.152983084321022,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8888857364654541,0.1673797965049743,0.1589101254940033,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.7577911615371704,0.1026021987199783,0.4648467302322387,284.789794921875,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3241271972656,284.815185546875,1.0,0.2440042495727539,1.0,1.0,0.0,1.0,-1.3069660663604736,1.306964635848999,1.4382317203853745e-06,0.9907574653625488,0.762896716594696,0.762896716594696,0.0,25.716476440429688,25.0,34156.81640625,-0.0,184.4951629638672,1.0,281.8570251464844,284.2333984375,297.03826904296875,299.3654479980469,293.1499938964844,293.1499938964844,282.1499938964844,50242.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221896648406982,1.0,0.0,0.0,3.4081764221191406,3.408200740814209,7.750637678327621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.65234375,0.0,1379.910400390625,1895.4371337890625,0.0,1790.0753173828125,0.8641530275344849,1.0,0.0,3.0,1.0,0.0
17737440,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8521546721458435,0.1473190039396286,0.1330375373363495,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.9286596775054932,0.188950315117836,0.2061125636100769,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909851074219,0.9777536392211914,0.2186024636030197,0.152983084321022,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8888857364654541,0.1673797965049743,0.1589101254940033,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.7577911615371704,0.1026021987199783,0.4648467302322387,284.789794921875,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3241271972656,284.815185546875,1.0,0.2440042495727539,1.0,1.0,0.0,1.0,-1.3069660663604736,1.306964635848999,1.4382317203853745e-06,0.9907574653625488,0.762896716594696,0.762896716594696,0.0,25.716476440429688,25.0,34156.81640625,-0.0,184.4951629638672,1.0,281.8570251464844,284.2333984375,297.03826904296875,299.3654479980469,293.1499938964844,293.1499938964844,282.1499938964844,50242.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221896648406982,1.0,0.0,0.0,3.4081764221191406,3.408200740814209,7.750637678327621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.65234375,0.0,1379.910400390625,1895.4371337890625,0.0,1790.0753173828125,0.8641530275344849,1.0,0.0,3.0,1.0,0.0
17737500,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8520929217338562,0.1475427001714706,0.1330379098653793,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9293116927146912,0.1895172148942947,0.2065309733152389,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9785221219062804,0.2194538116455078,0.153415098786354,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8892749547958374,0.1677968651056289,0.1591492891311645,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.7566401958465576,0.1022576093673706,0.4627934396266937,284.9902038574219,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.31884765625,285.01873779296875,1.0,0.2438303381204605,1.0,1.0,0.0,1.0,-1.305741786956787,1.3057403564453125,1.4358425914906547e-06,0.9897679686546326,0.8746819496154785,0.8746819496154785,0.0,25.70309829711914,25.0,33806.578125,-0.0,184.0547637939453,1.0,282.0951843261719,284.4372253417969,296.9564514160156,299.1405944824219,293.1499938964844,293.1499938964844,282.1499938964844,37745.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081685662269592,1.0,0.0,0.0,3.431496381759644,3.4315185546875,7.857065611460712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.20166015625,0.0,1315.6693115234375,1895.4371337890625,0.0,1675.8046875,0.8625651597976685,1.0,0.0,3.0,1.0,0.0
