time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.854944109916687,0.1480047106742859,0.1333668977022171,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9334461092948914,0.1902849376201629,0.2072752863168716,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9820987582206726,0.2205254882574081,0.1541046947240829,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8926165699958801,0.1684014350175857,0.159645989537239,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.75794517993927,0.1020677909255027,0.461618572473526,285.0334777832031,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.31646728515625,285.0294494628906,1.0,0.2437276542186737,1.0,1.0,0.0,1.0,-1.306925892829895,1.3069244623184204,1.4381124628926043e-06,0.9906793236732484,0.928865909576416,0.928865909576416,0.0,25.510725021362305,25.0,34011.5703125,-0.0,184.02462768554688,1.0,282.140869140625,284.4227294921875,296.97802734375,299.20330810546875,293.1499938964844,293.1499938964844,281.8500061035156,32618.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007601261138916,1.0,0.0,0.0,3.566009044647217,3.5660316944122314,8.485123430546082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.7255859375,0.0,1417.000244140625,1895.4371337890625,0.0,1616.757080078125,0.8842964768409729,1.0,0.0,3.0,1.0,0.0
17737620,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8585020303726196,0.1483170390129089,0.1338201612234115,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9390422701835632,0.1913059204816818,0.2085609138011932,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.98675537109375,0.2219260334968567,0.1552406102418899,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8971225619316101,0.1691692024469375,0.1605033129453659,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7589887976646423,0.1014758199453353,0.4592683315277099,284.8553466796875,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3066711425781,284.86798095703125,1.0,0.2436090260744094,1.0,1.0,0.0,1.0,-1.3083853721618652,1.3083839416503906,1.440913365513552e-06,0.9918023943901062,0.7890885472297668,0.7890885472297668,0.0,25.286800384521484,25.0,34285.70703125,-0.0,184.01614379882807,1.0,281.8581237792969,284.280029296875,297.08868408203125,299.4006042480469,293.1499938964844,293.1499938964844,282.1499938964844,42919.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102197408676147,1.0,0.0,0.0,3.3673036098480225,3.367326259613037,7.565852229163283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.0419921875,0.0,1288.57373046875,1895.4371337890625,0.0,1692.3199462890625,0.8476913571357727,1.0,0.0,3.0,1.0,0.0
17737680,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8585020303726196,0.1483170390129089,0.1338201612234115,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9390422701835632,0.1913059204816818,0.2085609138011932,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.98675537109375,0.2219260334968567,0.1552406102418899,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8971225619316101,0.1691692024469375,0.1605033129453659,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7589887976646423,0.1014758199453353,0.4592683315277099,284.8553466796875,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3066711425781,284.86798095703125,1.0,0.2436090260744094,1.0,1.0,0.0,1.0,-1.3083853721618652,1.3083839416503906,1.440913365513552e-06,0.9918023943901062,0.7890885472297668,0.7890885472297668,0.0,25.286800384521484,25.0,34285.70703125,-0.0,184.01614379882807,1.0,281.8581237792969,284.280029296875,297.08868408203125,299.4006042480469,293.1499938964844,293.1499938964844,282.1499938964844,42919.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102197408676147,1.0,0.0,0.0,3.3673036098480225,3.367326259613037,7.565852229163283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.0419921875,0.0,1288.57373046875,1895.4371337890625,0.0,1692.3199462890625,0.8476913571357727,1.0,0.0,3.0,1.0,0.0
17737740,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8620047569274902,0.1490587592124939,0.1342912763357162,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9444009065628052,0.1926627457141876,0.2098402678966522,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9910603761672974,0.2237794250249862,0.1563750654458999,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.90150785446167,0.1702441275119781,0.1613643914461136,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7599945068359375,0.1011031866073608,0.4570654332637787,285.0604553222656,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.30126953125,285.05474853515625,1.0,0.2435515075922012,1.0,1.0,0.0,1.0,-1.310034990310669,1.3100335597991943,1.44401212764933e-06,0.992992341518402,0.9529567956924438,0.9529567956924438,0.0,25.080711364746094,25.0,34169.84375,-0.0,184.1117706298828,1.0,282.1406555175781,284.445068359375,297.0414123535156,299.2764892578125,293.1499938964844,293.1499938964844,281.8500061035156,30930.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970916390419006,1.0,0.0,0.0,3.5504722595214844,3.550494432449341,8.411346357206639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.97216796875,0.0,1388.33349609375,1895.4371337890625,0.0,1587.8768310546875,0.8794547915458679,1.0,0.0,3.0,1.0,0.0
17737800,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8620047569274902,0.1490587592124939,0.1342912763357162,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9444009065628052,0.1926627457141876,0.2098402678966522,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9910603761672974,0.2237794250249862,0.1563750654458999,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.90150785446167,0.1702441275119781,0.1613643914461136,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7599945068359375,0.1011031866073608,0.4570654332637787,285.0604553222656,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.30126953125,285.05474853515625,1.0,0.2435515075922012,1.0,1.0,0.0,1.0,-1.310034990310669,1.3100335597991943,1.44401212764933e-06,0.992992341518402,0.9529567956924438,0.9529567956924438,0.0,25.080711364746094,25.0,34169.84375,-0.0,184.1117706298828,1.0,282.1406555175781,284.445068359375,297.0414123535156,299.2764892578125,293.1499938964844,293.1499938964844,281.8500061035156,30930.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970916390419006,1.0,0.0,0.0,3.5504722595214844,3.550494432449341,8.411346357206639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.97216796875,0.0,1388.33349609375,1895.4371337890625,0.0,1587.8768310546875,0.8794547915458679,1.0,0.0,3.0,1.0,0.0
17737860,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8645780086517334,0.1493196934461593,0.1347244530916214,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9484978914260864,0.1935922056436538,0.2110612094402313,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9942454099655152,0.2250254452228546,0.1574227213859558,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.904922604560852,0.1709543317556381,0.162196397781372,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.7603384256362915,0.1005594208836555,0.4550624489784241,284.8551025390625,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2923583984375,284.8641662597656,1.0,0.2435957044363021,1.0,1.0,0.0,1.0,-1.3116838932037354,1.3116824626922607,1.447168074264482e-06,0.9942420125007628,0.8045294284820557,0.8045294284820557,0.0,24.95781517028809,25.0,34563.93359375,-0.0,184.39224243164065,1.0,281.8584899902344,284.2654113769531,297.1393737792969,299.4730224609375,293.1499938964844,293.1499938964844,282.1499938964844,41351.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105979323387146,1.0,0.0,0.0,3.4200055599212646,3.4200284481048584,7.804533765920496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.72900390625,0.0,1329.5411376953125,1895.4371337890625,0.0,1695.37255859375,0.8573194146156311,1.0,0.0,3.0,1.0,0.0
17737920,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8645780086517334,0.1493196934461593,0.1347244530916214,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9484978914260864,0.1935922056436538,0.2110612094402313,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9942454099655152,0.2250254452228546,0.1574227213859558,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.904922604560852,0.1709543317556381,0.162196397781372,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.7603384256362915,0.1005594208836555,0.4550624489784241,284.8551025390625,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2923583984375,284.8641662597656,1.0,0.2435957044363021,1.0,1.0,0.0,1.0,-1.3116838932037354,1.3116824626922607,1.447168074264482e-06,0.9942420125007628,0.8045294284820557,0.8045294284820557,0.0,24.95781517028809,25.0,34563.93359375,-0.0,184.39224243164065,1.0,281.8584899902344,284.2654113769531,297.1393737792969,299.4730224609375,293.1499938964844,293.1499938964844,282.1499938964844,41351.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105979323387146,1.0,0.0,0.0,3.4200055599212646,3.4200284481048584,7.804533765920496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.72900390625,0.0,1329.5411376953125,1895.4371337890625,0.0,1695.37255859375,0.8573194146156311,1.0,0.0,3.0,1.0,0.0
17737980,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8665921688079834,0.1499860882759094,0.1351254284381866,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.9517869353294371,0.1948183923959732,0.2122008502483368,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9967972040176392,0.2267096042633056,0.1584198921918869,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.907766819000244,0.1719309389591217,0.1629683077335357,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.760134220123291,0.1001764461398124,0.4528699517250061,285.0586242675781,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2873840332031,285.0533447265625,1.0,0.2436387538909912,1.0,1.0,0.0,1.0,-1.3128397464752195,1.3128383159637451,1.449362343919347e-06,0.9950950145721436,0.9639390707015992,0.9639390707015992,0.0,24.87296867370605,28.0,34395.921875,-0.0,184.59326171875,1.0,282.1411437988281,284.43707275390625,297.0810852050781,299.3327331542969,293.1499938964844,293.1499938964844,281.8500061035156,30978.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985687017440796,1.0,0.0,0.0,3.586800575256348,3.5868232250213623,8.584357260588149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.859375,0.0,1427.0684814453125,1895.4371337890625,0.0,1599.4759521484375,0.8877066969871521,1.0,0.0,3.0,1.0,0.0
17738040,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8665921688079834,0.1499860882759094,0.1351254284381866,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.9517869353294371,0.1948183923959732,0.2122008502483368,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9967972040176392,0.2267096042633056,0.1584198921918869,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.907766819000244,0.1719309389591217,0.1629683077335357,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.760134220123291,0.1001764461398124,0.4528699517250061,285.0586242675781,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2873840332031,285.0533447265625,1.0,0.2436387538909912,1.0,1.0,0.0,1.0,-1.3128397464752195,1.3128383159637451,1.449362343919347e-06,0.9950950145721436,0.9639390707015992,0.9639390707015992,0.0,24.87296867370605,28.0,34395.921875,-0.0,184.59326171875,1.0,282.1411437988281,284.43707275390625,297.0810852050781,299.3327331542969,293.1499938964844,293.1499938964844,281.8500061035156,30978.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985687017440796,1.0,0.0,0.0,3.586800575256348,3.5868232250213623,8.584357260588149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.859375,0.0,1427.0684814453125,1895.4371337890625,0.0,1599.4759521484375,0.8877066969871521,1.0,0.0,3.0,1.0,0.0
17738100,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8656784892082214,0.150226280093193,0.1354607939720153,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.950965940952301,0.1953448057174682,0.2128992676734924,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9963714480400084,0.2274159044027328,0.1590382158756256,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9069017767906188,0.1723473519086837,0.1634589880704879,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.75834721326828,0.0999649912118911,0.4521792531013489,284.9091491699219,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2846069335937,284.8766784667969,1.0,0.2441640496253967,1.0,1.0,0.0,1.0,-1.3144830465316772,1.3144816160202026,1.452583546779351e-06,0.9964160919189452,0.8810846209526062,0.8810846209526062,0.0,25.042465209960938,28.0,35154.578125,-0.0,185.52577209472656,1.0,281.8982238769531,284.2358703613281,297.17315673828125,299.5700988769531,293.1499938964844,293.1499938964844,281.8500061035156,34190.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076113820075989,1.0,0.0,0.0,3.623319149017334,3.623342514038086,8.760047762734757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.2353515625,0.0,1490.2503662109375,1895.4371337890625,0.0,1671.3306884765625,0.8959042429924011,1.0,0.0,3.0,1.0,0.0
17738160,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8602861762046814,0.1502128839492797,0.1355552822351455,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9448100328445436,0.1956445723772049,0.213344395160675,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9920599460601808,0.227827250957489,0.1594171077013015,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.9012912511825562,0.1725600808858871,0.1637560278177261,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7528931498527527,0.0996255576610565,0.4509859681129455,284.85009765625,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2791748046875,284.8582458496094,1.0,0.2448883950710296,1.0,1.0,0.0,1.0,-1.3144372701644895,1.3144357204437256,1.45253920891264e-06,0.9964298605918884,0.8120149970054626,0.8120149970054626,0.0,25.551881790161133,31.0,34828.421875,-0.0,186.6501007080078,1.0,281.8581237792969,284.2508544921875,297.17645263671875,299.5264892578125,293.1499938964844,293.1499938964844,282.1499938964844,41105.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711976170539856,1.0,0.0,0.0,3.466163158416748,3.4661865234375,8.016620540729491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.68505859375,0.0,1374.37255859375,1895.4371337890625,0.0,1706.51806640625,0.867321789264679,1.0,0.0,3.0,1.0,0.0
17738220,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8483773469924927,0.1508490890264511,0.1359767466783523,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.9300953149795532,0.1967776417732238,0.2144387066364288,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.9811372756958008,0.229383498430252,0.1603746116161346,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8885680437088013,0.1734575033187866,0.1645034849643707,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.7409358024597168,0.0992252305150032,0.4489814341068268,285.058837890625,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2748107910156,285.0540466308594,1.0,0.2469109892845153,1.0,1.0,0.0,1.0,-1.3157234191894531,1.3157219886779783,1.4552040283888346e-06,0.9976193904876708,0.9726994037628174,0.9726994037628174,0.0,26.853757858276367,34.0,34638.4453125,-0.0,190.001708984375,1.0,282.1415405273437,284.4309387207031,297.1195678710937,299.38543701171875,293.1499938964844,293.1499938964844,281.8500061035156,31152.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997179388999939,1.0,0.0,0.0,3.621906518936157,3.621929407119751,8.753218025958631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.55078125,0.0,1466.148193359375,1895.4371337890625,0.0,1608.5277099609375,0.8957428336143494,1.0,0.0,3.0,1.0,0.0
17738280,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8483773469924927,0.1508490890264511,0.1359767466783523,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.9300953149795532,0.1967776417732238,0.2144387066364288,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.9811372756958008,0.229383498430252,0.1603746116161346,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8885680437088013,0.1734575033187866,0.1645034849643707,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.7409358024597168,0.0992252305150032,0.4489814341068268,285.058837890625,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2748107910156,285.0540466308594,1.0,0.2469109892845153,1.0,1.0,0.0,1.0,-1.3157234191894531,1.3157219886779783,1.4552040283888346e-06,0.9976193904876708,0.9726994037628174,0.9726994037628174,0.0,26.853757858276367,34.0,34638.4453125,-0.0,190.001708984375,1.0,282.1415405273437,284.4309387207031,297.1195678710937,299.38543701171875,293.1499938964844,293.1499938964844,281.8500061035156,31152.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997179388999939,1.0,0.0,0.0,3.621906518936157,3.621929407119751,8.753218025958631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.55078125,0.0,1466.148193359375,1895.4371337890625,0.0,1608.5277099609375,0.8957428336143494,1.0,0.0,3.0,1.0,0.0
17738340,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8343268036842346,0.1510529071092605,0.136428564786911,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.9119730591773988,0.1975182741880417,0.2155408859252929,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9656676054000854,0.2303762882947921,0.1613033562898636,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8731236457824707,0.1740176081657409,0.1652691066265106,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.7272934317588806,0.0986586883664131,0.4472304284572601,284.8498229980469,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2672119140625,284.8573303222656,1.0,0.2495743781328201,1.0,1.0,0.0,1.0,-1.3173508644104004,1.3173494338989258,1.4587279792976917e-06,0.9992879033088684,0.8206912279129028,0.8206912279129028,0.0,28.61725807189941,37.0,35107.2734375,-0.0,194.5115203857422,1.0,281.85791015625,284.2409362792969,297.2176818847656,299.5838317871094,293.1499938964844,293.1499938964844,282.1499938964844,40911.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713053822517395,1.0,0.0,0.0,3.5099189281463623,3.5099422931671143,8.220295626415464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.32763671875,0.0,1418.16943359375,1895.4371337890625,0.0,1715.2550048828125,0.8766001462936401,1.0,0.0,3.0,1.0,0.0
17738400,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8343268036842346,0.1510529071092605,0.136428564786911,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.9119730591773988,0.1975182741880417,0.2155408859252929,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9656676054000854,0.2303762882947921,0.1613033562898636,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8731236457824707,0.1740176081657409,0.1652691066265106,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.7272934317588806,0.0986586883664131,0.4472304284572601,284.8498229980469,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2672119140625,284.8573303222656,1.0,0.2495743781328201,1.0,1.0,0.0,1.0,-1.3173508644104004,1.3173494338989258,1.4587279792976917e-06,0.9992879033088684,0.8206912279129028,0.8206912279129028,0.0,28.61725807189941,37.0,35107.2734375,-0.0,194.5115203857422,1.0,281.85791015625,284.2409362792969,297.2176818847656,299.5838317871094,293.1499938964844,293.1499938964844,282.1499938964844,40911.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713053822517395,1.0,0.0,0.0,3.5099189281463623,3.5099422931671143,8.220295626415464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.32763671875,0.0,1418.16943359375,1895.4371337890625,0.0,1715.2550048828125,0.8766001462936401,1.0,0.0,3.0,1.0,0.0
17738460,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8196682333946228,0.1516690403223037,0.1368581503629684,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8943877220153809,0.1985698789358139,0.2165782302618026,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9471203684806824,0.2318209558725357,0.1622023582458496,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8570822477340698,0.1748527288436889,0.1659853160381317,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7125705480575562,0.0982392877340316,0.4452905058860779,285.0606384277344,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2634582519531,285.05633544921875,1.0,0.2526280581951141,1.0,1.0,0.0,1.0,-1.3185572624206543,1.31855571269989,1.4613636949434294e-06,1.00054669380188,0.9824577569961548,0.9824577569961548,0.0,30.72149085998535,40.0,34899.03515625,-0.0,199.6504821777344,1.0,282.14190673828125,284.4258728027344,297.1637268066406,299.44500732421875,293.1499938964844,293.1499938964844,281.8500061035156,31307.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008091807365417,1.0,0.0,0.0,3.657406091690064,3.657429218292236,8.925645715862629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.99560546875,0.0,1506.2401123046875,1895.4371337890625,0.0,1617.1446533203125,0.9038591384887696,1.0,0.0,3.0,1.0,0.0
17738520,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8196682333946228,0.1516690403223037,0.1368581503629684,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8943877220153809,0.1985698789358139,0.2165782302618026,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9471203684806824,0.2318209558725357,0.1622023582458496,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8570822477340698,0.1748527288436889,0.1659853160381317,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7125705480575562,0.0982392877340316,0.4452905058860779,285.0606384277344,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2634582519531,285.05633544921875,1.0,0.2526280581951141,1.0,1.0,0.0,1.0,-1.3185572624206543,1.31855571269989,1.4613636949434294e-06,1.00054669380188,0.9824577569961548,0.9824577569961548,0.0,30.72149085998535,40.0,34899.03515625,-0.0,199.6504821777344,1.0,282.14190673828125,284.4258728027344,297.1637268066406,299.44500732421875,293.1499938964844,293.1499938964844,281.8500061035156,31307.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008091807365417,1.0,0.0,0.0,3.657406091690064,3.657429218292236,8.925645715862629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.99560546875,0.0,1506.2401123046875,1895.4371337890625,0.0,1617.1446533203125,0.9038591384887696,1.0,0.0,3.0,1.0,0.0
17738580,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8047177195549011,0.1518595665693283,0.1373225003480911,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.8777057528495789,0.1992344707250595,0.2176275253295898,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.9274964928627014,0.2327054738998413,0.1630760729312896,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.841921865940094,0.1753561645746231,0.166722759604454,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.6968476176261902,0.0976595357060432,0.4435895979404449,284.849609375,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2564697265625,284.856201171875,1.0,0.2560303509235382,1.0,1.0,0.0,1.0,-1.320104718208313,1.3201031684875488,1.4646030876974692e-06,1.0019999742507937,0.8302909731864929,0.8302909731864929,0.0,33.08820343017578,43.0,35407.390625,-0.0,205.5083770751953,1.0,281.8576354980469,284.230224609375,297.2641296386719,299.64794921875,293.1499938964844,293.1499938964844,282.1499938964844,40600.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141709327697754,1.0,0.0,0.0,3.5565638542175293,3.5565876960754395,8.440234751105891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.57470703125,0.0,1465.21826171875,1895.4371337890625,0.0,1724.33154296875,0.8866257667541504,1.0,0.0,3.0,1.0,0.0
17738640,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8047177195549011,0.1518595665693283,0.1373225003480911,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.8777057528495789,0.1992344707250595,0.2176275253295898,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.9274964928627014,0.2327054738998413,0.1630760729312896,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.841921865940094,0.1753561645746231,0.166722759604454,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.6968476176261902,0.0976595357060432,0.4435895979404449,284.849609375,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2564697265625,284.856201171875,1.0,0.2560303509235382,1.0,1.0,0.0,1.0,-1.320104718208313,1.3201031684875488,1.4646030876974692e-06,1.0019999742507937,0.8302909731864929,0.8302909731864929,0.0,33.08820343017578,43.0,35407.390625,-0.0,205.5083770751953,1.0,281.8576354980469,284.230224609375,297.2641296386719,299.64794921875,293.1499938964844,293.1499938964844,282.1499938964844,40600.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141709327697754,1.0,0.0,0.0,3.5565638542175293,3.5565876960754395,8.440234751105891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.57470703125,0.0,1465.21826171875,1895.4371337890625,0.0,1724.33154296875,0.8866257667541504,1.0,0.0,3.0,1.0,0.0
17738700,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7963322401046753,0.1520382165908813,0.1374117732048034,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8689969182014465,0.1996206492185592,0.2179883122444152,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9170114994049072,0.233246698975563,0.1633844822645187,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8340929746627808,0.1756535917520523,0.1669651865959167,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.688467800617218,0.097382940351963,0.4423642158508301,285.0077514648437,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2534484863281,285.0376281738281,1.0,0.257777065038681,1.0,1.0,0.0,1.0,-1.3197777271270752,1.319776177406311,1.464033744014159e-06,1.00182044506073,0.9235685467720032,0.9235685467720032,0.0,34.418270111083984,43.0,34901.8828125,-0.0,208.3797302246093,1.0,282.0992126464844,284.4266052246094,297.1944580078125,299.4431457519531,293.1499938964844,293.1499938964844,282.1499938964844,35346.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057746052742004,1.0,0.0,0.0,3.562084436416626,3.562107563018799,8.466457757094759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.11962890625,0.0,1432.76953125,1895.4371337890625,0.0,1656.6199951171875,0.8882538676261902,1.0,0.0,3.0,1.0,0.0
17738760,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.7897344827651978,0.1524602025747299,0.1377539485692978,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8621012568473816,0.2002104669809341,0.2186010926961898,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9089412689208984,0.2340429127216339,0.1639110445976257,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.827860414981842,0.1761346608400344,0.1674019545316696,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.6815624833106995,0.0972237288951873,0.4416664540767669,285.0611267089844,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.25323486328125,285.0577392578125,1.0,0.2596010565757751,1.0,1.0,0.0,1.0,-1.3211455345153809,1.3211441040039062,1.4667964478576323e-06,1.002990484237671,0.99219411611557,0.99219411611557,0.0,35.65167617797852,46.0,35170.88671875,-0.0,211.6409912109375,1.0,282.1420288085937,284.4197692871094,297.2125244140625,299.5101928710937,293.1499938964844,293.1499938964844,281.8500061035156,31527.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020129561424255,1.0,0.0,0.0,3.695218086242676,3.695241689682007,9.111154781749064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.0087890625,0.0,1550.1817626953125,1895.4371337890625,0.0,1626.6751708984375,0.9125611186027528,1.0,0.0,3.0,1.0,0.0
17738820,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.7760432362556458,0.1526446193456649,0.1382255852222442,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8481429815292358,0.200808435678482,0.2195935398340225,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8933550119400024,0.2348306030035019,0.1647278219461441,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8148828148841858,0.1765894293785095,0.1681067645549774,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.6676498651504517,0.0966353639960289,0.4399815201759338,284.8495483398437,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.24627685546875,284.8551940917969,1.0,0.2633533179759979,1.0,1.0,0.0,1.0,-1.3225539922714231,1.3225525617599487,1.4697665164931095e-06,1.0043293237686155,0.840662956237793,0.840662956237793,0.0,38.362091064453125,34.0,35717.9296875,-0.0,218.2470703125,1.0,281.8573303222656,284.21923828125,297.314208984375,299.7164611816406,293.1499938964844,293.1499938964844,282.1499938964844,40289.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153341770172119,1.0,0.0,0.0,3.605094194412232,3.6051185131073,8.672144531374215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.0869140625,0.0,1515.482421875,1895.4371337890625,0.0,1733.804931640625,0.8971216678619385,1.0,0.0,3.0,1.0,0.0
17738880,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.7760432362556458,0.1526446193456649,0.1382255852222442,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8481429815292358,0.200808435678482,0.2195935398340225,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8933550119400024,0.2348306030035019,0.1647278219461441,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8148828148841858,0.1765894293785095,0.1681067645549774,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.6676498651504517,0.0966353639960289,0.4399815201759338,284.8495483398437,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.24627685546875,284.8551940917969,1.0,0.2633533179759979,1.0,1.0,0.0,1.0,-1.3225539922714231,1.3225525617599487,1.4697665164931095e-06,1.0043293237686155,0.840662956237793,0.840662956237793,0.0,38.362091064453125,34.0,35717.9296875,-0.0,218.2470703125,1.0,281.8573303222656,284.21923828125,297.314208984375,299.7164611816406,293.1499938964844,293.1499938964844,282.1499938964844,40289.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153341770172119,1.0,0.0,0.0,3.605094194412232,3.6051185131073,8.672144531374215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.0869140625,0.0,1515.482421875,1895.4371337890625,0.0,1733.804931640625,0.8971216678619385,1.0,0.0,3.0,1.0,0.0
17738940,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.7816870808601379,0.1532540619373321,0.1385221630334854,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8543378710746765,0.2017302811145782,0.2203377038240432,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.900499701499939,0.236086755990982,0.1653943359851837,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.820591151714325,0.177331194281578,0.1686036437749862,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.6707602739334106,0.0962095782160759,0.4374065995216369,285.0630798339844,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2400207519531,285.0596008300781,1.0,0.2615198194980621,1.0,1.0,0.0,1.0,-1.3219910860061646,1.3219895362854004,1.4688093870063312e-06,1.004047989845276,1.0,1.0,0.0,37.3823127746582,25.0,35425.0,-0.0,215.8380279541016,1.0,282.14263916015625,284.4135437011719,297.26373291015625,299.5777893066406,293.1499938964844,293.1499938964844,281.8500061035156,31712.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031067609786987,1.0,0.0,0.0,3.733060598373413,3.7330846786499023,9.298724421569204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.40234375,0.0,1594.746826171875,1895.4371337890625,0.0,1635.35693359375,0.9212221503257751,1.0,0.0,3.0,1.0,0.0
17739000,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.7816870808601379,0.1532540619373321,0.1385221630334854,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8543378710746765,0.2017302811145782,0.2203377038240432,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.900499701499939,0.236086755990982,0.1653943359851837,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.820591151714325,0.177331194281578,0.1686036437749862,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.6707602739334106,0.0962095782160759,0.4374065995216369,285.0630798339844,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2400207519531,285.0596008300781,1.0,0.2615198194980621,1.0,1.0,0.0,1.0,-1.3219910860061646,1.3219895362854004,1.4688093870063312e-06,1.004047989845276,1.0,1.0,0.0,37.3823127746582,25.0,35425.0,-0.0,215.8380279541016,1.0,282.14263916015625,284.4135437011719,297.26373291015625,299.5777893066406,293.1499938964844,293.1499938964844,281.8500061035156,31712.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031067609786987,1.0,0.0,0.0,3.733060598373413,3.7330846786499023,9.298724421569204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.40234375,0.0,1594.746826171875,1895.4371337890625,0.0,1635.35693359375,0.9212221503257751,1.0,0.0,3.0,1.0,0.0
17739060,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.8010852932929993,0.1535016596317291,0.1388224065303802,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8751803040504456,0.2023165822029113,0.2210434675216674,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.9252469539642334,0.236840084195137,0.1660125255584716,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8392515778541565,0.1777911335229873,0.1690743416547775,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.6860105991363525,0.0956840217113494,0.4348340332508087,284.84588623046875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2274780273437,284.8509521484375,1.0,0.2570145726203918,1.0,1.0,0.0,1.0,-1.3213096857070925,1.3213082551956177,1.4676667206003913e-06,1.0037240982055664,0.8476423621177673,0.8476423621177673,0.0,34.14406967163086,25.0,35946.2890625,-0.0,208.3097076416016,1.0,281.85650634765625,284.20672607421875,297.3667907714844,299.7838439941406,293.1499938964844,293.1499938964844,282.1499938964844,40177.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162005305290222,1.0,0.0,0.0,3.64577841758728,3.645803213119507,8.868983627507987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.45361328125,0.0,1559.69580078125,1895.4371337890625,0.0,1740.874267578125,0.9061577320098876,1.0,0.0,3.0,1.0,0.0
17739120,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.8010852932929993,0.1535016596317291,0.1388224065303802,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8751803040504456,0.2023165822029113,0.2210434675216674,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.9252469539642334,0.236840084195137,0.1660125255584716,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8392515778541565,0.1777911335229873,0.1690743416547775,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.6860105991363525,0.0956840217113494,0.4348340332508087,284.84588623046875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2274780273437,284.8509521484375,1.0,0.2570145726203918,1.0,1.0,0.0,1.0,-1.3213096857070925,1.3213082551956177,1.4676667206003913e-06,1.0037240982055664,0.8476423621177673,0.8476423621177673,0.0,34.14406967163086,25.0,35946.2890625,-0.0,208.3097076416016,1.0,281.85650634765625,284.20672607421875,297.3667907714844,299.7838439941406,293.1499938964844,293.1499938964844,282.1499938964844,40177.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162005305290222,1.0,0.0,0.0,3.64577841758728,3.645803213119507,8.868983627507987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.45361328125,0.0,1559.69580078125,1895.4371337890625,0.0,1740.874267578125,0.9061577320098876,1.0,0.0,3.0,1.0,0.0
17739180,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8178147077560425,0.1541862338781356,0.1391261667013168,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8943299651145935,0.203239232301712,0.2217152863740921,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9482527375221252,0.2380734086036682,0.1666147410869598,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8563737869262695,0.1785508096218109,0.1695252507925033,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.6994715929031372,0.0953377485275268,0.4323399066925049,285.0636291503906,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.22222900390625,285.0608215332031,1.0,0.2537869215011596,1.0,1.0,0.0,1.0,-1.3206429481506348,1.3206415176391602,1.466505864300416e-06,1.00335955619812,1.0,1.0,0.0,31.6664981842041,25.0,35622.82421875,0.0,202.5045318603516,1.0,282.1429138183594,284.4083251953125,297.3167724609375,299.6429138183594,293.1499938964844,293.1499938964844,281.8500061035156,32035.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035924792289734,1.0,0.0,0.0,3.761896371841431,3.761920690536499,9.442933333048132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.80322265625,0.0,1630.685302734375,1895.4371337890625,0.0,1639.218994140625,0.927869200706482,1.0,0.0,3.0,1.0,0.0
17739240,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8178147077560425,0.1541862338781356,0.1391261667013168,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8943299651145935,0.203239232301712,0.2217152863740921,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9482527375221252,0.2380734086036682,0.1666147410869598,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8563737869262695,0.1785508096218109,0.1695252507925033,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.6994715929031372,0.0953377485275268,0.4323399066925049,285.0636291503906,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.22222900390625,285.0608215332031,1.0,0.2537869215011596,1.0,1.0,0.0,1.0,-1.3206429481506348,1.3206415176391602,1.466505864300416e-06,1.00335955619812,1.0,1.0,0.0,31.6664981842041,25.0,35622.82421875,0.0,202.5045318603516,1.0,282.1429138183594,284.4083251953125,297.3167724609375,299.6429138183594,293.1499938964844,293.1499938964844,281.8500061035156,32035.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035924792289734,1.0,0.0,0.0,3.761896371841431,3.761920690536499,9.442933333048132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.80322265625,0.0,1630.685302734375,1895.4371337890625,0.0,1639.218994140625,0.927869200706482,1.0,0.0,3.0,1.0,0.0
17739300,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.825624942779541,0.1544854044914245,0.1394606977701187,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9037030935287476,0.2036503702402115,0.2222304195165634,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.958823025226593,0.2385914623737335,0.1670522987842559,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8649404644966125,0.1788922846317291,0.1698940098285675,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7059770226478577,0.0951638668775558,0.4315631687641144,284.9179382324219,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2192687988281,284.8862609863281,1.0,0.2525432407855987,1.0,1.0,0.0,1.0,-1.321618676185608,1.3216172456741333,1.4685360838484485e-06,1.0042576789855957,0.9302601218223572,0.9302601218223572,0.0,30.63573455810547,25.0,36427.3203125,0.0,200.5302124023437,1.0,281.89501953125,284.20721435546875,297.4130554199219,299.88641357421875,293.1499938964844,293.1499938964844,281.8500061035156,34297.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123680114746094,1.0,0.0,0.0,3.795939683914185,3.795964956283569,9.614615237296675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.93408203125,0.0,1688.429443359375,1895.4371337890625,0.0,1709.6927490234375,0.9353329539299012,1.0,0.0,3.0,1.0,0.0
17739360,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8312236666679382,0.1545356512069702,0.1395634561777115,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9109639525413512,0.2038215696811676,0.222486600279808,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.9661785960197448,0.2387986183166504,0.1672594100236892,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.8713416457176208,0.1790213882923126,0.170067012310028,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.7104606628417969,0.0948721095919609,0.4303304851055145,284.8490905761719,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.21112060546875,284.853271484375,1.0,0.2514511048793793,1.0,1.0,0.0,1.0,-1.320987343788147,1.3209859132766724,1.4674055819341447e-06,1.003878474235535,0.8569618463516235,0.8569618463516235,0.0,29.87873268127441,25.0,36197.67578125,0.0,198.6068878173828,1.0,281.8566589355469,284.20050048828125,297.4217224121094,299.8531494140625,293.1499938964844,293.1499938964844,282.1499938964844,39855.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164984941482544,1.0,0.0,0.0,3.6822586059570312,3.682283639907837,9.04735941276158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.2744140625,0.0,1598.4603271484375,1895.4371337890625,0.0,1743.308837890625,0.9140663146972656,1.0,0.0,3.0,1.0,0.0
