time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8424428105354309,0.1553786247968673,0.1400397419929504,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.9259463548660278,0.2047188282012939,0.2231887876987457,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.9794387221336364,0.2399778515100479,0.1678615659475326,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8839200139045715,0.1797687411308288,0.1705570816993713,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.7185451984405518,0.0945543572306633,0.4282169938087463,285.06524658203125,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2069702148437,285.0636291503906,1.0,0.249707743525505,1.0,1.0,0.0,1.0,-1.321063756942749,1.3210622072219849,1.467739934923884e-06,1.0041420459747314,1.0,1.0,0.0,28.56208229064941,25.0,35859.85546875,0.0,195.6740875244141,1.0,282.142578125,284.40411376953125,297.3753356933594,299.7162170410156,293.1499938964844,293.1499938964844,281.8500061035156,32409.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041772603988647,1.0,0.0,0.0,3.7921955585479736,3.7922203540802,9.595657957106596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.7373046875,0.0,1669.2845458984375,1895.4371337890625,0.0,1643.8741455078125,0.9345579743385316,1.0,0.0,3.0,1.0,0.0
17739480,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8424428105354309,0.1553786247968673,0.1400397419929504,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.9259463548660278,0.2047188282012939,0.2231887876987457,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.9794387221336364,0.2399778515100479,0.1678615659475326,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8839200139045715,0.1797687411308288,0.1705570816993713,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.7185451984405518,0.0945543572306633,0.4282169938087463,285.06524658203125,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2069702148437,285.0636291503906,1.0,0.249707743525505,1.0,1.0,0.0,1.0,-1.321063756942749,1.3210622072219849,1.467739934923884e-06,1.0041420459747314,1.0,1.0,0.0,28.56208229064941,25.0,35859.85546875,0.0,195.6740875244141,1.0,282.142578125,284.40411376953125,297.3753356933594,299.7162170410156,293.1499938964844,293.1499938964844,281.8500061035156,32409.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041772603988647,1.0,0.0,0.0,3.7921955585479736,3.7922203540802,9.595657957106596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.7373046875,0.0,1669.2845458984375,1895.4371337890625,0.0,1643.8741455078125,0.9345579743385316,1.0,0.0,3.0,1.0,0.0
17739540,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8524197340011597,0.1559037715196609,0.1406670361757278,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.9388867616653442,0.2052743285894394,0.2239664644002914,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.9895049333572388,0.240647941827774,0.1684907525777816,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.894760012626648,0.1802235394716262,0.1711151301860809,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.7249142527580261,0.094108372926712,0.4264460206031799,284.8542175292969,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1971435546875,284.8577575683594,1.0,0.2484863847494125,1.0,1.0,0.0,1.0,-1.321930170059204,1.32192862033844,1.4696953485326958e-06,1.0051063299179075,0.8688087463378906,0.8688087463378906,0.0,27.57209205627441,25.0,36489.09765625,0.0,193.74777221679688,1.0,281.8569030761719,284.1955261230469,297.4796447753906,299.9283447265625,293.1499938964844,293.1499938964844,282.1499938964844,39467.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171645760536194,1.0,0.0,0.0,3.7221734523773193,3.722198724746704,9.244565148947004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.9765625,0.0,1641.416259765625,1895.4371337890625,0.0,1748.7554931640625,0.922722578048706,1.0,0.0,3.0,1.0,0.0
17739600,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8524197340011597,0.1559037715196609,0.1406670361757278,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.9388867616653442,0.2052743285894394,0.2239664644002914,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.9895049333572388,0.240647941827774,0.1684907525777816,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.894760012626648,0.1802235394716262,0.1711151301860809,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.7249142527580261,0.094108372926712,0.4264460206031799,284.8542175292969,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1971435546875,284.8577575683594,1.0,0.2484863847494125,1.0,1.0,0.0,1.0,-1.321930170059204,1.32192862033844,1.4696953485326958e-06,1.0051063299179075,0.8688087463378906,0.8688087463378906,0.0,27.57209205627441,25.0,36489.09765625,0.0,193.74777221679688,1.0,281.8569030761719,284.1955261230469,297.4796447753906,299.9283447265625,293.1499938964844,293.1499938964844,282.1499938964844,39467.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171645760536194,1.0,0.0,0.0,3.7221734523773193,3.722198724746704,9.244565148947004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.9765625,0.0,1641.416259765625,1895.4371337890625,0.0,1748.7554931640625,0.922722578048706,1.0,0.0,3.0,1.0,0.0
17739660,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.8606204986572266,0.1568676829338073,0.141284555196762,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9488669037818908,0.2061421871185302,0.2246612906455993,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9967095851898192,0.2417700290679931,0.1690676510334015,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9033470749855042,0.1809520721435547,0.1716092526912689,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.729478120803833,0.0938005298376083,0.4244965314865112,285.0701904296875,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1935119628906,285.06964111328125,1.0,0.2475718110799789,1.0,1.0,0.0,1.0,-1.3223397731781006,1.322338342666626,1.470704773964826e-06,1.0056549310684204,1.0,1.0,0.0,26.8481502532959,25.0,36129.08984375,0.0,192.2608642578125,1.0,282.14276123046875,284.403076171875,297.43463134765625,299.792236328125,293.1499938964844,293.1499938964844,281.8500061035156,32872.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050766944885254,1.0,0.0,0.0,3.820523977279663,3.820549249649048,9.739555935084354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.177734375,0.0,1706.792236328125,1895.4371337890625,0.0,1651.0455322265625,0.9412335157394408,1.0,0.0,3.0,1.0,0.0
17739720,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.8606204986572266,0.1568676829338073,0.141284555196762,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9488669037818908,0.2061421871185302,0.2246612906455993,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9967095851898192,0.2417700290679931,0.1690676510334015,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9033470749855042,0.1809520721435547,0.1716092526912689,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.729478120803833,0.0938005298376083,0.4244965314865112,285.0701904296875,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1935119628906,285.06964111328125,1.0,0.2475718110799789,1.0,1.0,0.0,1.0,-1.3223397731781006,1.322338342666626,1.470704773964826e-06,1.0056549310684204,1.0,1.0,0.0,26.8481502532959,25.0,36129.08984375,0.0,192.2608642578125,1.0,282.14276123046875,284.403076171875,297.43463134765625,299.792236328125,293.1499938964844,293.1499938964844,281.8500061035156,32872.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050766944885254,1.0,0.0,0.0,3.820523977279663,3.820549249649048,9.739555935084354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.177734375,0.0,1706.792236328125,1895.4371337890625,0.0,1651.0455322265625,0.9412335157394408,1.0,0.0,3.0,1.0,0.0
17739780,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8199379444122314,0.1574269831180572,0.1422433406114578,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8955695033073425,0.2067435383796692,0.2257305085659027,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9511579871177672,0.244030088186264,0.1703559458255767,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.857197105884552,0.1813289523124694,0.1724064797163009,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.69110506772995,0.093184009194374,0.4238099455833435,284.8582763671875,284.95001220703125,295.5777893066406,294.4991455078125,295.5758056640625,297.1971130371094,284.8592529296875,1.0,0.2455986738204956,1.0,1.0,0.0,1.0,-1.261718511581421,1.2617172002792358,1.3634697779707494e-06,0.9677978157997132,0.8796553015708923,0.8796553015708923,0.0,31.51192092895508,25.0,36000.5,0.0,191.51060485839844,1.0,281.85662841796875,284.1828918457031,297.5369873046875,299.9996337890625,293.1499938964844,293.1499938964844,282.1499938964844,39206.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178099155426025,1.0,0.0,0.0,3.75899887084961,3.759024381637573,9.428392786503536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.66455078125,0.0,1682.5611572265625,1895.4371337890625,0.0,1754.039794921875,0.9308062195777892,1.0,0.0,3.0,1.0,0.0
17739840,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8199379444122314,0.1574269831180572,0.1422433406114578,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8955695033073425,0.2067435383796692,0.2257305085659027,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9511579871177672,0.244030088186264,0.1703559458255767,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.857197105884552,0.1813289523124694,0.1724064797163009,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.69110506772995,0.093184009194374,0.4238099455833435,284.8582763671875,284.95001220703125,295.5777893066406,294.4991455078125,295.5758056640625,297.1971130371094,284.8592529296875,1.0,0.2455986738204956,1.0,1.0,0.0,1.0,-1.261718511581421,1.2617172002792358,1.3634697779707494e-06,0.9677978157997132,0.8796553015708923,0.8796553015708923,0.0,31.51192092895508,25.0,36000.5,0.0,191.51060485839844,1.0,281.85662841796875,284.1828918457031,297.5369873046875,299.9996337890625,293.1499938964844,293.1499938964844,282.1499938964844,39206.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178099155426025,1.0,0.0,0.0,3.75899887084961,3.759024381637573,9.428392786503536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.66455078125,0.0,1682.5611572265625,1895.4371337890625,0.0,1754.039794921875,0.9308062195777892,1.0,0.0,3.0,1.0,0.0
17739900,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8652640581130981,0.157858520746231,0.1422433704137802,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.953888773918152,0.2070644050836563,0.225774809718132,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9914125800132751,0.2446691393852234,0.1639837622642517,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9077312350273132,0.1816304326057434,0.1723254770040512,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7298867702484131,0.093053214251995,0.421259343624115,285.00567626953125,284.95001220703125,295.60089111328125,294.51397705078125,295.5989074707031,297.1949768066406,285.03790283203125,1.0,0.246430829167366,1.0,1.0,0.0,1.0,-1.3173763751983645,1.3173749446868896,1.4612561471949448e-06,1.0020463466644287,0.9645983576774596,0.9645983576774596,0.0,26.50584602355957,25.0,36069.12890625,0.0,189.5207061767578,1.0,282.1039428710937,284.3886108398437,297.469482421875,299.7895812988281,293.1499938964844,293.1499938964844,282.1499938964844,35741.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090233564376831,1.0,0.0,0.0,3.7481634616851807,3.7481882572174072,9.374115848004294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.63134765625,0.0,1643.1571044921875,1895.4371337890625,0.0,1682.6783447265625,0.9296865463256836,1.0,0.0,3.0,1.0,0.0
17739960,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.8521663546562195,0.1585248410701751,0.1427941471338272,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9368507862091064,0.2075551599264145,0.2262815237045288,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9904933571815492,0.2461647093296051,0.1718381345272064,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8927509188652039,0.1820743381977081,0.172727957367897,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.7183955311775208,0.0929683819413185,0.4209868907928467,285.0653686523437,284.95001220703125,295.6240539550781,294.52880859375,295.6220703125,297.2003173828125,285.0639038085937,1.0,0.2457053810358047,1.0,1.0,0.0,1.0,-1.2978696823120115,1.297868251800537,1.428473524356377e-06,0.9922900795936584,1.0,1.0,0.0,27.80646514892578,25.0,36024.75390625,0.0,190.1487579345703,1.0,282.1429443359375,284.3892822265625,297.4904479980469,299.8529052734375,293.1499938964844,293.1499938964844,281.8500061035156,33276.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050294876098633,1.0,0.0,0.0,3.840775489807129,3.8408010005950928,9.84308258011879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.81396484375,0.0,1734.50927734375,1895.4371337890625,0.0,1650.668701171875,0.94622540473938,1.0,0.0,3.0,1.0,0.0
17740020,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.871322512626648,0.1592569947242736,0.1435829699039459,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9595291614532472,0.2080368101596832,0.2269268482923507,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9902151226997375,0.24798184633255,0.1613726466894149,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.913365125656128,0.1825059503316879,0.1732269525527954,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.7314453125,0.0925978869199752,0.4193472266197204,284.85675048828125,284.95001220703125,295.67059326171875,294.5585632324219,295.6686096191406,297.19970703125,284.8593444824219,1.0,0.2455069869756698,1.0,1.0,0.0,1.0,-1.3139901161193848,1.3139886856079102,1.454924927202228e-06,0.9996861815452576,0.8811897039413452,0.8811897039413452,0.0,26.13845634460449,28.0,36820.0078125,0.0,187.8099975585937,1.0,281.8564453125,284.1834411621094,297.5943908691406,300.06402587890625,293.1499938964844,293.1499938964844,282.1499938964844,39275.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171409726142883,1.0,0.0,0.0,3.775387763977051,3.7754135131835938,9.510785616839712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.4482421875,0.0,1702.5447998046875,1895.4371337890625,0.0,1748.5623779296875,0.9346079230308532,1.0,0.0,3.0,1.0,0.0
17740080,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.871322512626648,0.1592569947242736,0.1435829699039459,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9595291614532472,0.2080368101596832,0.2269268482923507,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9902151226997375,0.24798184633255,0.1613726466894149,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.913365125656128,0.1825059503316879,0.1732269525527954,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.7314453125,0.0925978869199752,0.4193472266197204,284.85675048828125,284.95001220703125,295.67059326171875,294.5585632324219,295.6686096191406,297.19970703125,284.8593444824219,1.0,0.2455069869756698,1.0,1.0,0.0,1.0,-1.3139901161193848,1.3139886856079102,1.454924927202228e-06,0.9996861815452576,0.8811897039413452,0.8811897039413452,0.0,26.13845634460449,28.0,36820.0078125,0.0,187.8099975585937,1.0,281.8564453125,284.1834411621094,297.5943908691406,300.06402587890625,293.1499938964844,293.1499938964844,282.1499938964844,39275.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171409726142883,1.0,0.0,0.0,3.775387763977051,3.7754135131835938,9.510785616839712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.4482421875,0.0,1702.5447998046875,1895.4371337890625,0.0,1748.5623779296875,0.9346079230308532,1.0,0.0,3.0,1.0,0.0
17740140,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8708261847496033,0.1604300290346145,0.1444148421287536,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.9580055475234984,0.2088557928800583,0.2275980710983276,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.9910024404525756,0.2498707175254821,0.1630718410015106,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.9118043184280396,0.1832155138254165,0.1737334579229354,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.7289465069770813,0.09234319627285,0.4178255498409271,285.07843017578125,284.95001220703125,295.71734619140625,294.5882568359375,295.71533203125,297.2025146484375,285.079345703125,1.0,0.2463063597679138,1.0,1.0,0.0,1.0,-1.3165066242218018,1.3165050745010376,1.4599954738514498e-06,1.0018455982208252,1.0,1.0,0.0,26.38928604125977,31.0,36459.859375,0.0,189.2291717529297,1.0,282.14337158203125,284.4013671875,297.552001953125,299.9294128417969,293.1499938964844,293.1499938964844,281.8500061035156,33525.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047955989837646,1.0,0.0,0.0,3.8578498363494873,3.8578755855560303,9.930793112289391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.07080078125,0.0,1757.367431640625,1895.4371337890625,0.0,1648.8028564453125,0.9496637582778932,1.0,0.0,3.0,1.0,0.0
17740200,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8708261847496033,0.1604300290346145,0.1444148421287536,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.9580055475234984,0.2088557928800583,0.2275980710983276,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.9910024404525756,0.2498707175254821,0.1630718410015106,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.9118043184280396,0.1832155138254165,0.1737334579229354,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.7289465069770813,0.09234319627285,0.4178255498409271,285.07843017578125,284.95001220703125,295.71734619140625,294.5882568359375,295.71533203125,297.2025146484375,285.079345703125,1.0,0.2463063597679138,1.0,1.0,0.0,1.0,-1.3165066242218018,1.3165050745010376,1.4599954738514498e-06,1.0018455982208252,1.0,1.0,0.0,26.38928604125977,31.0,36459.859375,0.0,189.2291717529297,1.0,282.14337158203125,284.4013671875,297.552001953125,299.9294128417969,293.1499938964844,293.1499938964844,281.8500061035156,33525.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047955989837646,1.0,0.0,0.0,3.8578498363494873,3.8578755855560303,9.930793112289391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.07080078125,0.0,1757.367431640625,1895.4371337890625,0.0,1648.8028564453125,0.9496637582778932,1.0,0.0,3.0,1.0,0.0
17740260,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8669341206550598,0.1613057553768158,0.1454185992479324,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9522867798805236,0.2093964219093322,0.2284238338470459,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9929571151733398,0.2504633367061615,0.1676807552576065,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9062389731407166,0.1836804300546646,0.1743587702512741,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7237687706947327,0.0919717922806739,0.4166749715805053,284.8741149902344,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1935729980469,284.87615966796875,1.0,0.2482424676418304,1.0,1.0,0.0,1.0,-1.323474407196045,1.3234729766845703,1.4738731124452895e-06,1.0075801610946655,0.9025530815124512,0.9025530815124512,0.0,27.084457397460938,34.0,37317.4453125,0.0,193.18495178222656,1.0,281.8556213378906,284.18829345703125,297.659912109375,300.1553649902344,293.1499938964844,293.1499938964844,281.54998779296875,38248.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180724740028381,1.0,0.0,0.0,3.8180148601531982,3.81804084777832,9.726766165840672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.689453125,0.0,1745.8497314453125,1895.4371337890625,0.0,1756.191650390625,0.9435770511627196,1.0,0.0,3.0,1.0,0.0
17740320,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8669341206550598,0.1613057553768158,0.1454185992479324,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9522867798805236,0.2093964219093322,0.2284238338470459,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9929571151733398,0.2504633367061615,0.1676807552576065,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9062389731407166,0.1836804300546646,0.1743587702512741,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7237687706947327,0.0919717922806739,0.4166749715805053,284.8741149902344,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1935729980469,284.87615966796875,1.0,0.2482424676418304,1.0,1.0,0.0,1.0,-1.323474407196045,1.3234729766845703,1.4738731124452895e-06,1.0075801610946655,0.9025530815124512,0.9025530815124512,0.0,27.084457397460938,34.0,37317.4453125,0.0,193.18495178222656,1.0,281.8556213378906,284.18829345703125,297.659912109375,300.1553649902344,293.1499938964844,293.1499938964844,281.54998779296875,38248.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180724740028381,1.0,0.0,0.0,3.8180148601531982,3.81804084777832,9.726766165840672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.689453125,0.0,1745.8497314453125,1895.4371337890625,0.0,1756.191650390625,0.9435770511627196,1.0,0.0,3.0,1.0,0.0
17740380,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.8558920621871948,0.1618232876062393,0.1459324210882187,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9376584887504578,0.2095603346824646,0.2286833077669143,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.9925868511199952,0.2489057332277298,0.1746783703565597,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.89341139793396,0.1838039457798004,0.1745468229055404,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.7127733826637268,0.0913788005709648,0.4143718183040619,284.8232116699219,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1668395996094,284.8481750488281,1.0,0.2510051727294922,1.0,1.0,0.0,1.0,-1.3298048973083496,1.3298033475875854,1.4866028550386543e-06,1.0128405094146729,0.7754290699958801,0.7754290699958801,0.0,28.4793643951416,37.0,37471.8359375,0.0,198.6019287109375,1.0,281.5577087402344,284.2000732421875,297.6721496582031,300.191650390625,293.1499938964844,293.1499938964844,281.8500061035156,47551.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269851565361023,1.0,0.0,0.0,3.369925022125244,3.369948387145996,7.577636438327318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.95947265625,0.0,1323.1204833984375,1895.4371337890625,0.0,1829.871826171875,0.8543181419372559,1.0,0.0,3.0,1.0,0.0
17740440,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.8558920621871948,0.1618232876062393,0.1459324210882187,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9376584887504578,0.2095603346824646,0.2286833077669143,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.9925868511199952,0.2489057332277298,0.1746783703565597,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.89341139793396,0.1838039457798004,0.1745468229055404,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.7127733826637268,0.0913788005709648,0.4143718183040619,284.8232116699219,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1668395996094,284.8481750488281,1.0,0.2510051727294922,1.0,1.0,0.0,1.0,-1.3298048973083496,1.3298033475875854,1.4866028550386543e-06,1.0128405094146729,0.7754290699958801,0.7754290699958801,0.0,28.4793643951416,37.0,37471.8359375,0.0,198.6019287109375,1.0,281.5577087402344,284.2000732421875,297.6721496582031,300.191650390625,293.1499938964844,293.1499938964844,281.8500061035156,47551.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269851565361023,1.0,0.0,0.0,3.369925022125244,3.369948387145996,7.577636438327318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.95947265625,0.0,1323.1204833984375,1895.4371337890625,0.0,1829.871826171875,0.8543181419372559,1.0,0.0,3.0,1.0,0.0
17740500,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8416226506233215,0.1624608933925628,0.1463988721370697,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9181656241416932,0.2099360078573227,0.2290060073137283,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.976416289806366,0.2487702071666717,0.1742420345544815,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8770375847816467,0.1841229796409607,0.1747915148735046,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.698630154132843,0.0911929309368133,0.4136044383049011,285.0094299316406,284.95001220703125,295.8342590332031,294.6619567871094,295.832275390625,297.15997314453125,285.029541015625,1.0,0.2523273527622223,1.0,1.0,0.0,1.0,-1.32151198387146,1.3215105533599854,1.4695568779643509e-06,1.0055266618728638,0.8869444727897644,0.8869444727897644,0.0,30.19733428955078,37.0,37086.36328125,0.0,200.783935546875,1.0,281.7946472167969,284.37261962890625,297.6037292480469,299.99298095703125,293.1499938964844,293.1499938964844,281.8500061035156,36109.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716598629951477,1.0,0.0,0.0,3.429296970367432,3.429318904876709,7.846997505112085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.86669921875,0.0,1301.9793701171875,1895.4371337890625,0.0,1744.126953125,0.8600525259971619,1.0,0.0,3.0,1.0,0.0
17740560,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.840493381023407,0.1633210480213165,0.1471102982759475,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9158089756965636,0.2104939967393875,0.2295551747083664,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.9738320112228394,0.248937577009201,0.1743450462818145,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8750413060188293,0.1846108585596084,0.1752066761255264,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.6960877180099487,0.0911150276660919,0.4131233692169189,285.04217529296875,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1600036621094,285.0382995605469,1.0,0.2540834844112396,1.0,1.0,0.0,1.0,-1.3303968906402588,1.3303954601287842,1.4879317404847825e-06,1.013479232788086,0.9373316168785096,0.9373316168785096,0.0,30.68339157104492,40.0,37468.984375,0.0,203.8969116210937,1.0,281.8409729003906,284.359375,297.62896728515625,300.06500244140625,293.1499938964844,293.1499938964844,281.54998779296875,32026.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119534611701965,1.0,0.0,0.0,3.561387300491333,3.561409711837769,8.463143785775173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.41259765625,0.0,1407.7879638671875,1895.4371337890625,0.0,1706.3341064453125,0.8826828598976135,1.0,0.0,3.0,1.0,0.0
17740620,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8273889422416687,0.1643462777137756,0.1483116000890731,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8979505896568298,0.2109693884849548,0.2303987145423889,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9550037980079652,0.2488473504781723,0.1744686663150787,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8592051267623901,0.1850405037403106,0.1758668273687362,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.681108295917511,0.0906992927193641,0.4120402336120605,284.8638000488281,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1505432128906,284.8764038085937,1.0,0.2575629651546478,1.0,1.0,0.0,1.0,-1.333407640457153,1.3334062099456787,1.493854824730079e-06,1.0158069133758545,0.8013377785682678,0.8013377785682678,0.0,32.97168731689453,43.0,37858.203125,0.0,209.999740600586,1.0,281.5587158203125,284.2123718261719,297.7348937988281,300.2671813964844,293.1499938964844,293.1499938964844,281.8500061035156,41905.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230804562568665,1.0,0.0,0.0,3.396273374557495,3.3962960243225098,7.696594366279896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.46337890625,0.0,1309.8948974609375,1895.4371337890625,0.0,1797.44091796875,0.8532344102859497,1.0,0.0,3.0,1.0,0.0
17740680,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8273889422416687,0.1643462777137756,0.1483116000890731,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8979505896568298,0.2109693884849548,0.2303987145423889,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9550037980079652,0.2488473504781723,0.1744686663150787,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8592051267623901,0.1850405037403106,0.1758668273687362,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.681108295917511,0.0906992927193641,0.4120402336120605,284.8638000488281,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1505432128906,284.8764038085937,1.0,0.2575629651546478,1.0,1.0,0.0,1.0,-1.333407640457153,1.3334062099456787,1.493854824730079e-06,1.0158069133758545,0.8013377785682678,0.8013377785682678,0.0,32.97168731689453,43.0,37858.203125,0.0,209.999740600586,1.0,281.5587158203125,284.2123718261719,297.7348937988281,300.2671813964844,293.1499938964844,293.1499938964844,281.8500061035156,41905.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230804562568665,1.0,0.0,0.0,3.396273374557495,3.3962960243225098,7.696594366279896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.46337890625,0.0,1309.8948974609375,1895.4371337890625,0.0,1797.44091796875,0.8532344102859497,1.0,0.0,3.0,1.0,0.0
17740740,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8148790001869202,0.1659904569387436,0.1496306657791137,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8815127015113831,0.2118101418018341,0.2312154769897461,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9352450966835022,0.2494682818651199,0.1747676283121109,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8444072604179382,0.1858034282922744,0.1765258461236953,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.6668885946273804,0.0904669538140297,0.4110586643218994,285.0629272460937,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1495361328125,285.05694580078125,1.0,0.2612153589725494,1.0,1.0,0.0,1.0,-1.3358126878738403,1.3358112573623655,1.4986159158070222e-06,1.0176862478256226,0.96528297662735,0.96528297662735,0.0,35.48302459716797,46.0,37844.3828125,0.0,216.57667541503903,1.0,281.8410949707031,284.3680114746094,297.70135498046875,300.1599426269531,293.1499938964844,293.1499938964844,281.54998779296875,30851.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117123007774353,1.0,0.0,0.0,3.5857417583465576,3.585764169692993,8.579288532928331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.7216796875,0.0,1425.0,1895.4371337890625,0.0,1704.3817138671875,0.8873087763786316,1.0,0.0,3.0,1.0,0.0
17740800,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8148790001869202,0.1659904569387436,0.1496306657791137,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8815127015113831,0.2118101418018341,0.2312154769897461,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9352450966835022,0.2494682818651199,0.1747676283121109,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8444072604179382,0.1858034282922744,0.1765258461236953,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.6668885946273804,0.0904669538140297,0.4110586643218994,285.0629272460937,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1495361328125,285.05694580078125,1.0,0.2612153589725494,1.0,1.0,0.0,1.0,-1.3358126878738403,1.3358112573623655,1.4986159158070222e-06,1.0176862478256226,0.96528297662735,0.96528297662735,0.0,35.48302459716797,46.0,37844.3828125,0.0,216.57667541503903,1.0,281.8410949707031,284.3680114746094,297.70135498046875,300.1599426269531,293.1499938964844,293.1499938964844,281.54998779296875,30851.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117123007774353,1.0,0.0,0.0,3.5857417583465576,3.585764169692993,8.579288532928331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.7216796875,0.0,1425.0,1895.4371337890625,0.0,1704.3817138671875,0.8873087763786316,1.0,0.0,3.0,1.0,0.0
17740860,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.8039547801017761,0.1675928831100464,0.1512404233217239,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8675839900970459,0.2125507891178131,0.2322183102369308,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9176632165908812,0.249867245554924,0.1752222627401352,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8320766091346741,0.1865186840295791,0.1773480623960495,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.6552007794380188,0.09041129052639,0.4110488593578338,284.85858154296875,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1472473144531,284.8684997558594,1.0,0.2651169300079345,1.0,1.0,0.0,1.0,-1.3403130769729614,1.3403116464614868,1.5075860346769332e-06,1.0212396383285522,0.8189319372177124,0.8189319372177124,0.0,38.02563095092773,49.0,38375.8671875,0.0,224.0262451171875,1.0,281.55767822265625,284.1876525878906,297.80291748046875,300.3679504394531,293.1499938964844,293.1499938964844,281.8500061035156,40647.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724783182144165,1.0,0.0,0.0,3.47489595413208,3.474919080734253,8.057065770117333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.705078125,0.0,1380.0452880859375,1895.4371337890625,0.0,1811.5545654296875,0.8690876960754395,1.0,0.0,3.0,1.0,0.0
17740920,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.8039547801017761,0.1675928831100464,0.1512404233217239,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8675839900970459,0.2125507891178131,0.2322183102369308,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9176632165908812,0.249867245554924,0.1752222627401352,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8320766091346741,0.1865186840295791,0.1773480623960495,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.6552007794380188,0.09041129052639,0.4110488593578338,284.85858154296875,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1472473144531,284.8684997558594,1.0,0.2651169300079345,1.0,1.0,0.0,1.0,-1.3403130769729614,1.3403116464614868,1.5075860346769332e-06,1.0212396383285522,0.8189319372177124,0.8189319372177124,0.0,38.02563095092773,49.0,38375.8671875,0.0,224.0262451171875,1.0,281.55767822265625,284.1876525878906,297.80291748046875,300.3679504394531,293.1499938964844,293.1499938964844,281.8500061035156,40647.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724783182144165,1.0,0.0,0.0,3.47489595413208,3.474919080734253,8.057065770117333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.705078125,0.0,1380.0452880859375,1895.4371337890625,0.0,1811.5545654296875,0.8690876960754395,1.0,0.0,3.0,1.0,0.0
17740980,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.7964052557945251,0.1702067106962204,0.1533426195383072,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8576210141181946,0.2141586989164352,0.2337205857038498,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.9051709175109864,0.251280277967453,0.1760018616914749,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8232837319374084,0.1880663335323333,0.1786205023527145,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.6474804282188416,0.0910635292530059,0.4134193062782287,285.0712585449219,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1557922363281,285.0671081542969,1.0,0.2693095803260803,1.0,1.0,0.0,1.0,-1.3497090339660645,1.3497074842453003,1.5264020021277247e-06,1.028630614280701,0.9907001256942748,0.9907001256942748,0.0,40.35294723510742,52.0,38468.12109375,0.0,232.88888549804688,1.0,281.8417358398437,284.3634033203125,297.7667236328125,300.2599792480469,293.1499938964844,293.1499938964844,281.54998779296875,30836.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141622304916382,1.0,0.0,0.0,3.651091575622559,3.651114702224731,8.894852498997352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.6240234375,0.0,1495.7386474609375,1895.4371337890625,0.0,1724.2608642578125,0.9020577669143676,1.0,0.0,3.0,1.0,0.0
17741040,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.7964052557945251,0.1702067106962204,0.1533426195383072,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8576210141181946,0.2141586989164352,0.2337205857038498,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.9051709175109864,0.251280277967453,0.1760018616914749,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8232837319374084,0.1880663335323333,0.1786205023527145,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.6474804282188416,0.0910635292530059,0.4134193062782287,285.0712585449219,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1557922363281,285.0671081542969,1.0,0.2693095803260803,1.0,1.0,0.0,1.0,-1.3497090339660645,1.3497074842453003,1.5264020021277247e-06,1.028630614280701,0.9907001256942748,0.9907001256942748,0.0,40.35294723510742,52.0,38468.12109375,0.0,232.88888549804688,1.0,281.8417358398437,284.3634033203125,297.7667236328125,300.2599792480469,293.1499938964844,293.1499938964844,281.54998779296875,30836.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141622304916382,1.0,0.0,0.0,3.651091575622559,3.651114702224731,8.894852498997352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.6240234375,0.0,1495.7386474609375,1895.4371337890625,0.0,1724.2608642578125,0.9020577669143676,1.0,0.0,3.0,1.0,0.0
17741100,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.7940314412117004,0.1715347021818161,0.1546663045883178,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.8540485501289368,0.2150123566389084,0.2347758710384369,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9008411169052124,0.2519845366477966,0.1766105443239212,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.820114254951477,0.1888996511697769,0.1795056164264679,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.6449474692344666,0.0915112644433975,0.4156197309494018,284.9246520996094,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1605224609375,284.89434814453125,1.0,0.271573930978775,1.0,1.0,0.0,1.0,-1.3568344116210938,1.3568328619003296,1.5408257922899793e-06,1.034290432929993,0.914456307888031,0.914456307888031,0.0,41.434814453125,52.0,39435.21875,0.0,238.1090240478516,1.0,281.5966796875,284.1623229980469,297.86358642578125,300.5175170898437,293.1499938964844,293.1499938964844,281.54998779296875,33489.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235977649688721,1.0,0.0,0.0,3.7002458572387695,3.700269937515259,9.13596522877924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.4853515625,0.0,1570.747802734375,1895.4371337890625,0.0,1801.7242431640625,0.913078248500824,1.0,0.0,3.0,1.0,0.0
17741160,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7906379699707031,0.1726303547620773,0.1557670831680297,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8496508002281189,0.2156810760498047,0.2356252372264862,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8955021500587463,0.2524117827415466,0.1770123094320297,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8161213397979736,0.1895762085914611,0.1802422702312469,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.6419205665588379,0.0919274613261222,0.4177204668521881,284.8672790527344,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1617431640625,284.8741455078125,1.0,0.2738850712776184,1.0,1.0,0.0,1.0,-1.362931489944458,1.3629299402236938,1.5532323232037015e-06,1.03912615776062,0.8525567054748535,0.8525567054748535,0.0,42.66846084594727,40.0,39367.17578125,0.0,243.32948303222656,1.0,281.5572814941406,284.1658020019531,297.875,300.4944763183594,293.1499938964844,293.1499938964844,281.8500061035156,38977.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284603714942932,1.0,0.0,0.0,3.597813367843628,3.597837448120117,8.637151722723502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.3095703125,0.0,1497.8359375,1895.4371337890625,0.0,1842.183837890625,0.894935131072998,1.0,0.0,3.0,1.0,0.0
17741220,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.8034073710441589,0.1757402420043945,0.1582074761390686,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.8605952858924866,0.2177925705909729,0.2375442683696746,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9069907069206238,0.2542495727539062,0.178005576133728,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.8264504671096802,0.1916174590587616,0.1818727403879165,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.6509110927581787,0.0932242795825004,0.422480046749115,285.08642578125,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1741943359375,285.085205078125,1.0,0.27315154671669,1.0,1.0,0.0,1.0,-1.3767247200012207,1.3767231702804563,1.5814854350537644e-06,1.0500062704086304,1.0,1.0,0.0,41.11186218261719,28.0,39461.90625,0.0,245.1136474609375,1.0,281.8426208496094,284.3588562011719,297.8438415527344,300.39666748046875,293.1499938964844,293.1499938964844,281.54998779296875,31677.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195696234703064,1.0,0.0,0.0,3.749832630157471,3.749856948852539,9.382467283103324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.7294921875,0.0,1613.8702392578125,1895.4371337890625,0.0,1768.4815673828125,0.9244478344917296,1.0,0.0,3.0,1.0,0.0
