time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.8034073710441589,0.1757402420043945,0.1582074761390686,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.8605952858924866,0.2177925705909729,0.2375442683696746,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9069907069206238,0.2542495727539062,0.178005576133728,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.8264504671096802,0.1916174590587616,0.1818727403879165,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.6509110927581787,0.0932242795825004,0.422480046749115,285.08642578125,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1741943359375,285.085205078125,1.0,0.27315154671669,1.0,1.0,0.0,1.0,-1.3767247200012207,1.3767231702804563,1.5814854350537644e-06,1.0500062704086304,1.0,1.0,0.0,41.11186218261719,28.0,39461.90625,0.0,245.1136474609375,1.0,281.8426208496094,284.3588562011719,297.8438415527344,300.39666748046875,293.1499938964844,293.1499938964844,281.54998779296875,31677.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195696234703064,1.0,0.0,0.0,3.749832630157471,3.749856948852539,9.382467283103324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.7294921875,0.0,1613.8702392578125,1895.4371337890625,0.0,1768.4815673828125,0.9244478344917296,1.0,0.0,3.0,1.0,0.0
17741340,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8331780433654785,0.1786187142133712,0.1607921123504638,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8920961618423462,0.2197688370943069,0.239640012383461,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.943720519542694,0.2557801008224487,0.1790975630283355,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8549639582633972,0.1935572624206543,0.1836405247449875,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6762018799781799,0.0946266278624534,0.4279946982860565,284.8832092285156,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1836853027344,284.8865966796875,1.0,0.2689511179924011,1.0,1.0,0.0,1.0,-1.3920698165893557,1.3920682668685913,1.6133584495037212e-06,1.0621572732925415,0.8970426321029663,0.8970426321029663,0.0,36.44987106323242,25.0,40586.3671875,0.0,240.1755523681641,1.0,281.5561828613281,284.1452331542969,297.9529113769531,300.6445617675781,293.1499938964844,293.1499938964844,281.25,37385.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347556948661804,1.0,0.0,0.0,3.7414824962615967,3.741507768630981,9.34072772906802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.93359375,0.0,1647.9786376953125,1895.4371337890625,0.0,1895.0833740234373,0.9259233474731444,1.0,0.0,3.0,1.0,0.0
17741400,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8331780433654785,0.1786187142133712,0.1607921123504638,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8920961618423462,0.2197688370943069,0.239640012383461,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.943720519542694,0.2557801008224487,0.1790975630283355,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8549639582633972,0.1935572624206543,0.1836405247449875,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6762018799781799,0.0946266278624534,0.4279946982860565,284.8832092285156,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1836853027344,284.8865966796875,1.0,0.2689511179924011,1.0,1.0,0.0,1.0,-1.3920698165893557,1.3920682668685913,1.6133584495037212e-06,1.0621572732925415,0.8970426321029663,0.8970426321029663,0.0,36.44987106323242,25.0,40586.3671875,0.0,240.1755523681641,1.0,281.5561828613281,284.1452331542969,297.9529113769531,300.6445617675781,293.1499938964844,293.1499938964844,281.25,37385.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347556948661804,1.0,0.0,0.0,3.7414824962615967,3.741507768630981,9.34072772906802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.93359375,0.0,1647.9786376953125,1895.4371337890625,0.0,1895.0833740234373,0.9259233474731444,1.0,0.0,3.0,1.0,0.0
17741460,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.8663077354431152,0.1812593638896942,0.1629598587751388,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.930465817451477,0.2215430438518524,0.2413342893123626,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.9803193807601928,0.2570018470287323,0.1797964870929718,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8888376951217651,0.1953249424695968,0.1851106137037277,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.7057119011878967,0.0960483253002166,0.4333837628364563,284.8450012207031,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.189208984375,284.86895751953125,1.0,0.2654448747634887,1.0,1.0,0.0,1.0,-1.405513048171997,1.4055113792419434,1.6415600612162962e-06,1.0727345943450928,0.7884576916694641,0.7884576916694641,0.0,32.251522064208984,25.0,40999.80859375,0.0,235.4686889648437,1.0,281.25811767578125,284.1553039550781,297.9694519042969,300.69732666015625,293.1499938964844,293.1499938964844,281.54998779296875,45383.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444312572479248,1.0,0.0,0.0,3.36576247215271,3.365785598754883,7.558928700746037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.2470703125,0.0,1304.075927734375,1895.4371337890625,0.0,1977.470947265625,0.8517370223999023,1.0,0.0,3.0,1.0,0.0
17741520,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.8663077354431152,0.1812593638896942,0.1629598587751388,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.930465817451477,0.2215430438518524,0.2413342893123626,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.9803193807601928,0.2570018470287323,0.1797964870929718,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8888376951217651,0.1953249424695968,0.1851106137037277,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.7057119011878967,0.0960483253002166,0.4333837628364563,284.8450012207031,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.189208984375,284.86895751953125,1.0,0.2654448747634887,1.0,1.0,0.0,1.0,-1.405513048171997,1.4055113792419434,1.6415600612162962e-06,1.0727345943450928,0.7884576916694641,0.7884576916694641,0.0,32.251522064208984,25.0,40999.80859375,0.0,235.4686889648437,1.0,281.25811767578125,284.1553039550781,297.9694519042969,300.69732666015625,293.1499938964844,293.1499938964844,281.54998779296875,45383.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444312572479248,1.0,0.0,0.0,3.36576247215271,3.365785598754883,7.558928700746037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.2470703125,0.0,1304.075927734375,1895.4371337890625,0.0,1977.470947265625,0.8517370223999023,1.0,0.0,3.0,1.0,0.0
17741580,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.904635727405548,0.1850782632827758,0.165962815284729,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9714984893798828,0.2243025004863739,0.2438651174306869,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.9935989379882812,0.2600366473197937,0.1693410724401474,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9285355806350708,0.1979740709066391,0.1872348338365554,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.7347797751426697,0.097994364798069,0.4407757222652435,285.0570678710937,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.2076721191406,285.05224609375,1.0,0.2635136842727661,1.0,1.0,0.0,1.0,-1.422744631767273,1.4227429628372192,1.6771349464761445e-06,1.085236430168152,0.9595329761505128,0.9595329761505128,0.0,28.92658042907715,28.0,41446.9453125,0.0,232.26681518554688,1.0,281.5411071777344,284.2995300292969,297.9468688964844,300.6140441894531,293.1499938964844,293.1499938964844,281.25,31176.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326008677482605,1.0,0.0,0.0,3.5904335975646973,3.590456247329712,8.601755325798877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.1181640625,0.0,1432.398681640625,1895.4371337890625,0.0,1876.9122314453125,0.8885502815246582,1.0,0.0,3.0,1.0,0.0
17741640,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.904635727405548,0.1850782632827758,0.165962815284729,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9714984893798828,0.2243025004863739,0.2438651174306869,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.9935989379882812,0.2600366473197937,0.1693410724401474,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9285355806350708,0.1979740709066391,0.1872348338365554,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.7347797751426697,0.097994364798069,0.4407757222652435,285.0570678710937,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.2076721191406,285.05224609375,1.0,0.2635136842727661,1.0,1.0,0.0,1.0,-1.422744631767273,1.4227429628372192,1.6771349464761445e-06,1.085236430168152,0.9595329761505128,0.9595329761505128,0.0,28.92658042907715,28.0,41446.9453125,0.0,232.26681518554688,1.0,281.5411071777344,284.2995300292969,297.9468688964844,300.6140441894531,293.1499938964844,293.1499938964844,281.25,31176.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326008677482605,1.0,0.0,0.0,3.5904335975646973,3.590456247329712,8.601755325798877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.1181640625,0.0,1432.398681640625,1895.4371337890625,0.0,1876.9122314453125,0.8885502815246582,1.0,0.0,3.0,1.0,0.0
17741700,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9036319851875304,0.1868203431367874,0.1676929593086242,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9692218899726868,0.225581020116806,0.2454089820384979,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9946935176849364,0.2626629471778869,0.1723996698856353,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9261252880096436,0.1992135941982269,0.1885269433259964,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.7340593338012695,0.0989504531025886,0.445370465517044,284.9107971191406,284.95001220703125,296.435546875,294.99932861328125,296.4324035644531,297.21728515625,284.8854064941406,1.0,0.2630073130130768,1.0,1.0,0.0,1.0,-1.414902925491333,1.4149012565612793,1.6637382032058667e-06,1.08244526386261,0.8772153854370117,0.8772153854370117,0.0,29.272369384765625,28.0,42166.0390625,0.0,233.6713104248047,1.0,281.3017578125,284.10968017578125,298.0428161621094,300.8671569824219,293.1499938964844,293.1499938964844,281.25,34638.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411535978317261,1.0,0.0,0.0,3.616189479827881,3.616212844848633,8.725606335246994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.96435546875,0.0,1485.7833251953125,1895.4371337890625,0.0,1949.419189453125,0.8946306705474854,1.0,0.0,3.0,1.0,0.0
17741760,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8914921879768372,0.188321441411972,0.1692124158143997,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9545550346374512,0.227371335029602,0.246414378285408,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9981088042259216,0.2657673954963684,0.1834921687841415,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9112459421157836,0.2002913653850555,0.1896964758634567,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7253594994544983,0.0997941344976425,0.4497222304344177,284.868408203125,284.95001220703125,296.4757080078125,295.019775390625,296.4724426269531,297.225830078125,284.8553161621094,1.0,0.2626266777515411,1.0,1.0,0.0,1.0,-1.3950833082199097,1.3950817584991455,1.6163878626684891e-06,1.061151385307312,0.8240920305252075,0.8240920305252075,0.0,30.35940170288086,31.0,41414.671875,0.0,235.48892211914065,1.0,281.2586975097656,284.0960693359375,298.056396484375,300.8363037109375,293.1499938964844,293.1499938964844,281.54998779296875,39894.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449836134910583,1.0,0.0,0.0,3.48730206489563,3.4873251914978027,8.114698744066118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.77392578125,0.0,1387.4171142578125,1895.4371337890625,0.0,1982.2122802734373,0.871628999710083,1.0,0.0,3.0,1.0,0.0
17741820,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.9362242817878724,0.1922377198934555,0.1722919791936874,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.9940053820610046,0.2304673790931701,0.250527948141098,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.9882132411003112,0.2736891508102417,0.1573654264211654,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.9562188386917114,0.2031293511390686,0.1919945031404495,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.756298303604126,0.1019588410854339,0.4580574035644531,285.0849304199219,284.95001220703125,296.5580139160156,295.06121826171875,296.5547790527344,297.261962890625,285.0801086425781,1.0,0.2646195888519287,1.0,1.0,0.0,1.0,-1.4400943517684937,1.4400925636291504,1.7151785414171172e-06,1.0995346307754517,1.0,1.0,0.0,27.75935935974121,51.0,42326.91796875,0.0,237.8701934814453,1.0,281.5415954589844,284.3036499023437,298.03887939453125,300.7578125,293.1499938964844,293.1499938964844,281.25,30487.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351670265197754,1.0,0.0,0.0,3.666023015975952,3.666046380996704,8.967754183686338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.85205078125,0.0,1509.6436767578125,1895.4371337890625,0.0,1898.5599365234373,0.9050217866897584,1.0,0.0,3.0,1.0,0.0
17741880,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.9362242817878724,0.1922377198934555,0.1722919791936874,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.9940053820610046,0.2304673790931701,0.250527948141098,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.9882132411003112,0.2736891508102417,0.1573654264211654,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.9562188386917114,0.2031293511390686,0.1919945031404495,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.756298303604126,0.1019588410854339,0.4580574035644531,285.0849304199219,284.95001220703125,296.5580139160156,295.06121826171875,296.5547790527344,297.261962890625,285.0801086425781,1.0,0.2646195888519287,1.0,1.0,0.0,1.0,-1.4400943517684937,1.4400925636291504,1.7151785414171172e-06,1.0995346307754517,1.0,1.0,0.0,27.75935935974121,51.0,42326.91796875,0.0,237.8701934814453,1.0,281.5415954589844,284.3036499023437,298.03887939453125,300.7578125,293.1499938964844,293.1499938964844,281.25,30487.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351670265197754,1.0,0.0,0.0,3.666023015975952,3.666046380996704,8.967754183686338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.85205078125,0.0,1509.6436767578125,1895.4371337890625,0.0,1898.5599365234373,0.9050217866897584,1.0,0.0,3.0,1.0,0.0
17741940,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9147789478302002,0.1956899017095565,0.1756919026374817,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.974963903427124,0.2327526807785034,0.2532816529273987,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.995643675327301,0.2786239087581634,0.175341784954071,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.932972490787506,0.2057018280029297,0.1946600526571273,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7425321340560913,0.1040682047605514,0.4682033061981201,284.90966796875,284.95001220703125,296.642578125,295.10321044921875,296.6393737792969,297.2822265625,284.918212890625,1.0,0.2746205031871795,1.0,1.0,0.0,1.0,-1.4811644554138184,1.481162667274475,1.8062135040963767e-06,1.132169246673584,0.8983323574066162,0.8983323574066162,0.0,30.78550720214844,71.0,44080.52734375,0.0,262.9062194824219,1.0,281.2574462890625,284.1210327148437,298.1579284667969,301.04327392578125,293.1499938964844,293.1499938964844,281.54998779296875,36578.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508742809295654,1.0,0.0,0.0,3.6721932888031006,3.672217607498169,8.997965892376669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.5029296875,0.0,1562.357666015625,1895.4371337890625,0.0,2033.0198974609373,0.9103954434394836,1.0,0.0,3.0,1.0,0.0
17742000,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9147789478302002,0.1956899017095565,0.1756919026374817,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.974963903427124,0.2327526807785034,0.2532816529273987,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.995643675327301,0.2786239087581634,0.175341784954071,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.932972490787506,0.2057018280029297,0.1946600526571273,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7425321340560913,0.1040682047605514,0.4682033061981201,284.90966796875,284.95001220703125,296.642578125,295.10321044921875,296.6393737792969,297.2822265625,284.918212890625,1.0,0.2746205031871795,1.0,1.0,0.0,1.0,-1.4811644554138184,1.481162667274475,1.8062135040963767e-06,1.132169246673584,0.8983323574066162,0.8983323574066162,0.0,30.78550720214844,71.0,44080.52734375,0.0,262.9062194824219,1.0,281.2574462890625,284.1210327148437,298.1579284667969,301.04327392578125,293.1499938964844,293.1499938964844,281.54998779296875,36578.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508742809295654,1.0,0.0,0.0,3.6721932888031006,3.672217607498169,8.997965892376669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.5029296875,0.0,1562.357666015625,1895.4371337890625,0.0,2033.0198974609373,0.9103954434394836,1.0,0.0,3.0,1.0,0.0
17742060,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.8644586205482483,0.1998511850833892,0.1793926358222961,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.9157289862632751,0.2358188331127166,0.2565912902355194,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771240234375,0.9732780456542968,0.2771957516670227,0.1945724189281463,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.176513671875,0.8776761889457703,0.2087966650724411,0.1976327449083328,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.7054736614227295,0.1064610704779625,0.4796967804431915,285.1767272949219,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2684326171875,285.1810607910156,1.0,0.2907402515411377,1.0,1.0,0.0,1.0,-1.5293006896972656,1.5292987823486328,1.916747123686946e-06,1.170333743095398,1.0,1.0,0.0,38.64775848388672,89.0,44936.8828125,0.0,304.6047058105469,1.0,281.5433959960937,284.3572692871094,298.154296875,301.0268859863281,293.1499938964844,293.1499938964844,281.25,32753.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481647729873657,1.0,0.0,0.0,3.813408374786377,3.813433408737183,9.703310297481949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.17236328125,0.0,1697.3006591796875,1895.4371337890625,0.0,2009.5948486328125,0.9395545125007628,1.0,0.0,3.0,1.0,0.0
17742120,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.8644586205482483,0.1998511850833892,0.1793926358222961,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.9157289862632751,0.2358188331127166,0.2565912902355194,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771240234375,0.9732780456542968,0.2771957516670227,0.1945724189281463,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.176513671875,0.8776761889457703,0.2087966650724411,0.1976327449083328,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.7054736614227295,0.1064610704779625,0.4796967804431915,285.1767272949219,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2684326171875,285.1810607910156,1.0,0.2907402515411377,1.0,1.0,0.0,1.0,-1.5293006896972656,1.5292987823486328,1.916747123686946e-06,1.170333743095398,1.0,1.0,0.0,38.64775848388672,89.0,44936.8828125,0.0,304.6047058105469,1.0,281.5433959960937,284.3572692871094,298.154296875,301.0268859863281,293.1499938964844,293.1499938964844,281.25,32753.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481647729873657,1.0,0.0,0.0,3.813408374786377,3.813433408737183,9.703310297481949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.17236328125,0.0,1697.3006591796875,1895.4371337890625,0.0,2009.5948486328125,0.9395545125007628,1.0,0.0,3.0,1.0,0.0
17742180,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8124762773513794,0.2035690993070602,0.1834529936313629,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.854351818561554,0.2387125939130783,0.2604998648166656,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8981710076332092,0.2763369083404541,0.1940641701221466,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8227332234382629,0.2116563469171524,0.2009965479373932,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6596246361732483,0.108766421675682,0.4927518963813782,284.9941101074219,284.95001220703125,296.8168029785156,295.188232421875,296.8136291503906,297.26873779296875,284.9934997558594,1.0,0.3091552257537842,1.0,1.0,0.0,1.0,-1.5575846433639526,1.5575826168060305,1.983756192203145e-06,1.1928248405456543,1.0,1.0,0.0,51.48506164550781,92.0,46731.94921875,0.0,351.9871520996094,1.0,281.2577209472656,284.1336669921875,298.2575378417969,301.3163146972656,293.1499938964844,293.1499938964844,280.95001220703125,34051.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668439149856567,1.0,0.0,0.0,3.886793851852417,3.886819839477539,1.0080366337206217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.10546875,0.0,1797.3897705078125,1895.4371337890625,0.0,2172.864013671875,0.95711088180542,1.0,0.0,3.0,1.0,0.0
17742240,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8124762773513794,0.2035690993070602,0.1834529936313629,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.854351818561554,0.2387125939130783,0.2604998648166656,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8981710076332092,0.2763369083404541,0.1940641701221466,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8227332234382629,0.2116563469171524,0.2009965479373932,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6596246361732483,0.108766421675682,0.4927518963813782,284.9941101074219,284.95001220703125,296.8168029785156,295.188232421875,296.8136291503906,297.26873779296875,284.9934997558594,1.0,0.3091552257537842,1.0,1.0,0.0,1.0,-1.5575846433639526,1.5575826168060305,1.983756192203145e-06,1.1928248405456543,1.0,1.0,0.0,51.48506164550781,92.0,46731.94921875,0.0,351.9871520996094,1.0,281.2577209472656,284.1336669921875,298.2575378417969,301.3163146972656,293.1499938964844,293.1499938964844,280.95001220703125,34051.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668439149856567,1.0,0.0,0.0,3.886793851852417,3.886819839477539,1.0080366337206217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.10546875,0.0,1797.3897705078125,1895.4371337890625,0.0,2172.864013671875,0.95711088180542,1.0,0.0,3.0,1.0,0.0
17742300,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7950335741043091,0.2050874680280685,0.1851114332675933,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8363338112831116,0.239916443824768,0.2621367275714874,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.876125693321228,0.276365727186203,0.1941537410020828,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8053575754165649,0.2128500938415527,0.2024091184139251,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6461925506591797,0.1097846552729606,0.4985453188419342,284.8604431152344,284.95001220703125,296.861083984375,295.2095642089844,296.8579406738281,297.2669982910156,284.8414611816406,1.0,0.3167300820350647,1.0,1.0,0.0,1.0,-1.5700454711914062,1.570043444633484,2.013673110923264e-06,1.202666401863098,0.9170205593109132,0.9170205593109132,0.0,57.21987915039063,92.0,47872.99609375,0.0,373.6211242675781,1.0,280.9947814941406,283.95635986328125,298.3000183105469,301.5037536621094,293.1499938964844,293.1499938964844,280.95001220703125,36594.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770965695381165,1.0,0.0,0.0,3.879197835922241,3.8792243003845215,1.004100454338186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.1611328125,0.0,1808.156005859375,1895.4371337890625,0.0,2264.111572265625,0.9553032517433168,1.0,0.0,3.0,1.0,0.0
17742360,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.7817425727844238,0.2064913213253021,0.1865655928850174,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.823028028011322,0.2410298734903335,0.2635788917541504,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8598796129226685,0.2765900194644928,0.1943557262420654,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.7914326190948486,0.2139534205198288,0.2036578059196472,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.6366057991981506,0.1107432320713996,0.5038246512413025,284.8546447753906,284.95001220703125,296.90557861328125,295.2308349609375,296.9024353027344,297.2655639648437,284.86639404296875,1.0,0.3235171139240265,1.0,1.0,0.0,1.0,-1.581377029418945,1.581375002861023,2.041109837591648e-06,1.211599826812744,0.8770198822021484,0.8770198822021484,0.0,62.317630767822266,80.0,47930.45703125,0.0,393.2631530761719,1.0,280.95635986328125,283.9980163574219,298.2825622558594,301.4346008300781,293.1499938964844,293.1499938964844,281.25,40362.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805460095405579,1.0,0.0,0.0,3.75553560256958,3.755561351776123,9.411027690475748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.45751953125,0.0,1687.36962890625,1895.4371337890625,0.0,2295.0439453125,0.9317523241043092,1.0,0.0,3.0,1.0,0.0
17742420,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.777208149433136,0.2105951905250549,0.1899970173835754,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.8171687722206116,0.2442916929721832,0.2669006288051605,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8518251180648804,0.2788229286670685,0.1956183314323425,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.7855676412582397,0.217070922255516,0.2064485102891922,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.6337306499481201,0.1131490170955658,0.514492392539978,285.10528564453125,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.27740478515625,285.1089782714844,1.0,0.3299837708473205,1.0,1.0,0.0,1.0,-1.6066348552703855,1.6066327095031738,2.103054839608376e-06,1.2314563989639282,1.0,1.0,0.0,66.12522888183594,68.0,48215.41015625,0.0,417.3447570800781,1.0,281.24371337890625,284.2232666015625,298.2577819824219,301.3409118652344,293.1499938964844,293.1499938964844,280.95001220703125,33619.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723595499992371,1.0,0.0,0.0,3.863994836807251,3.864020586013794,9.962454896594863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.3310546875,0.0,1765.680419921875,1895.4371337890625,0.0,2221.8203125,0.9515215158462524,1.0,0.0,3.0,1.0,0.0
17742480,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.777208149433136,0.2105951905250549,0.1899970173835754,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.8171687722206116,0.2442916929721832,0.2669006288051605,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8518251180648804,0.2788229286670685,0.1956183314323425,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.7855676412582397,0.217070922255516,0.2064485102891922,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.6337306499481201,0.1131490170955658,0.514492392539978,285.10528564453125,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.27740478515625,285.1089782714844,1.0,0.3299837708473205,1.0,1.0,0.0,1.0,-1.6066348552703855,1.6066327095031738,2.103054839608376e-06,1.2314563989639282,1.0,1.0,0.0,66.12522888183594,68.0,48215.41015625,0.0,417.3447570800781,1.0,281.24371337890625,284.2232666015625,298.2577819824219,301.3409118652344,293.1499938964844,293.1499938964844,280.95001220703125,33619.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723595499992371,1.0,0.0,0.0,3.863994836807251,3.864020586013794,9.962454896594863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.3310546875,0.0,1765.680419921875,1895.4371337890625,0.0,2221.8203125,0.9515215158462524,1.0,0.0,3.0,1.0,0.0
17742540,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.7875215411186218,0.2144188731908798,0.1935732364654541,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.8256609439849854,0.2474490702152252,0.2704169750213623,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.8596997857093811,0.2810301482677459,0.1972361356019973,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.7947850227355957,0.2201000303030014,0.2093697339296341,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.641995370388031,0.1155779138207435,0.5253074169158936,284.93585205078125,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2870788574219,284.93780517578125,1.0,0.3314245045185089,1.0,1.0,0.0,1.0,-1.6330362558364868,1.633034110069275,2.169138269891846e-06,1.2522752285003662,0.9642164707183838,0.9642164707183838,0.0,64.7558822631836,56.0,49891.88671875,0.0,428.3719787597656,1.0,280.95611572265625,284.0218505859375,298.3623046875,301.6166076660156,293.1499938964844,293.1499938964844,280.6499938964844,35781.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860391139984131,1.0,0.0,0.0,3.888329267501831,3.888355493545532,1.0088331237056991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.2490234375,0.0,1813.0936279296875,1895.4371337890625,0.0,2344.52783203125,0.958409309387207,1.0,0.0,3.0,1.0,0.0
17742600,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.7875215411186218,0.2144188731908798,0.1935732364654541,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.8256609439849854,0.2474490702152252,0.2704169750213623,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.8596997857093811,0.2810301482677459,0.1972361356019973,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.7947850227355957,0.2201000303030014,0.2093697339296341,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.641995370388031,0.1155779138207435,0.5253074169158936,284.93585205078125,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2870788574219,284.93780517578125,1.0,0.3314245045185089,1.0,1.0,0.0,1.0,-1.6330362558364868,1.633034110069275,2.169138269891846e-06,1.2522752285003662,0.9642164707183838,0.9642164707183838,0.0,64.7558822631836,56.0,49891.88671875,0.0,428.3719787597656,1.0,280.95611572265625,284.0218505859375,298.3623046875,301.6166076660156,293.1499938964844,293.1499938964844,280.6499938964844,35781.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860391139984131,1.0,0.0,0.0,3.888329267501831,3.888355493545532,1.0088331237056991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.2490234375,0.0,1813.0936279296875,1895.4371337890625,0.0,2344.52783203125,0.958409309387207,1.0,0.0,3.0,1.0,0.0
17742660,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.806640088558197,0.2177428156137466,0.1963954716920852,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8428610563278198,0.2502545118331909,0.2732571363449096,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8775122761726379,0.2828728556632995,0.1983766108751297,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8129432797431946,0.2228105217218399,0.2117510437965393,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.6577616930007935,0.1178749948740005,0.5346996784210205,284.8623352050781,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.29083251953125,284.8775939941406,1.0,0.3292209506034851,1.0,1.0,0.0,1.0,-1.6548954248428345,1.654893159866333,2.2247534161579097e-06,1.2694475650787354,0.8551951050758362,0.8551951050758362,0.0,60.29783630371094,44.0,50852.140625,0.0,428.3398132324219,1.0,280.6565246582031,283.9604187011719,298.391357421875,301.7193908691406,293.1499938964844,293.1499938964844,280.95001220703125,41882.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962173819541931,1.0,0.0,0.0,3.667969942092896,3.66799521446228,8.977281709121598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.5634765625,0.0,1597.482177734375,1895.4371337890625,0.0,2436.89306640625,0.9143511652946472,1.0,0.0,3.0,1.0,0.0
17742720,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.806640088558197,0.2177428156137466,0.1963954716920852,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8428610563278198,0.2502545118331909,0.2732571363449096,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8775122761726379,0.2828728556632995,0.1983766108751297,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8129432797431946,0.2228105217218399,0.2117510437965393,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.6577616930007935,0.1178749948740005,0.5346996784210205,284.8623352050781,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.29083251953125,284.8775939941406,1.0,0.3292209506034851,1.0,1.0,0.0,1.0,-1.6548954248428345,1.654893159866333,2.2247534161579097e-06,1.2694475650787354,0.8551951050758362,0.8551951050758362,0.0,60.29783630371094,44.0,50852.140625,0.0,428.3398132324219,1.0,280.6565246582031,283.9604187011719,298.391357421875,301.7193908691406,293.1499938964844,293.1499938964844,280.95001220703125,41882.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962173819541931,1.0,0.0,0.0,3.667969942092896,3.66799521446228,8.977281709121598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.5634765625,0.0,1597.482177734375,1895.4371337890625,0.0,2436.89306640625,0.9143511652946472,1.0,0.0,3.0,1.0,0.0
17742780,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.8381741642951965,0.2223552912473678,0.1998920738697052,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.8756178021430969,0.254107803106308,0.2767327725887298,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.9123445153236388,0.2860402464866638,0.2000856250524521,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.843312680721283,0.2264604717493057,0.2146132886409759,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.686774730682373,0.1207384690642356,0.5452830791473389,285.09234619140625,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.3066711425781,285.0935363769531,1.0,0.324705421924591,1.0,1.0,0.0,1.0,-1.6809123754501345,1.6809101104736328,2.292003500770079e-06,1.2898069620132446,1.0,1.0,0.0,53.02677536010742,32.0,51297.03125,0.0,422.60101318359375,1.0,280.9432678222656,284.15155029296875,298.3811340332031,301.65203857421875,293.1499938964844,293.1499938964844,280.6499938964844,32854.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788025975227356,1.0,0.0,0.0,3.820086717605591,3.820111989974976,9.737326536196631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.6962890625,0.0,1706.125732421875,1895.4371337890625,0.0,2362.4912109375,0.940973162651062,1.0,0.0,3.0,1.0,0.0
17742840,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.8381741642951965,0.2223552912473678,0.1998920738697052,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.8756178021430969,0.254107803106308,0.2767327725887298,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.9123445153236388,0.2860402464866638,0.2000856250524521,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.843312680721283,0.2264604717493057,0.2146132886409759,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.686774730682373,0.1207384690642356,0.5452830791473389,285.09234619140625,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.3066711425781,285.0935363769531,1.0,0.324705421924591,1.0,1.0,0.0,1.0,-1.6809123754501345,1.6809101104736328,2.292003500770079e-06,1.2898069620132446,1.0,1.0,0.0,53.02677536010742,32.0,51297.03125,0.0,422.60101318359375,1.0,280.9432678222656,284.15155029296875,298.3811340332031,301.65203857421875,293.1499938964844,293.1499938964844,280.6499938964844,32854.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788025975227356,1.0,0.0,0.0,3.820086717605591,3.820111989974976,9.737326536196631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.6962890625,0.0,1706.125732421875,1895.4371337890625,0.0,2362.4912109375,0.940973162651062,1.0,0.0,3.0,1.0,0.0
17742900,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.8610641360282898,0.2245583683252334,0.2018370628356933,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9002572894096375,0.2560150921344757,0.2787012755870819,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9406214356422424,0.287528932094574,0.2010935842990875,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.8659846782684326,0.2282740771770477,0.2162258177995681,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7077273726463318,0.1222020238637924,0.5511394739151001,284.9665222167969,284.95001220703125,297.3057556152344,295.4181213378906,297.3028564453125,297.3136291503906,284.9468688964844,1.0,0.3219019472599029,1.0,1.0,0.0,1.0,-1.695481777191162,1.6954795122146606,2.330261850147508e-06,1.3012514114379885,0.9752152562141418,0.9752152562141418,0.0,48.65977478027344,32.0,52652.640625,0.0,418.4225463867188,1.0,280.6932373046875,283.974609375,298.46844482421875,301.9291687011719,293.1499938964844,293.1499938964844,280.6499938964844,33864.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966650724411011,1.0,0.0,0.0,3.855632066726685,3.855657815933228,9.919378953782143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.4541015625,0.0,1757.32373046875,1895.4371337890625,0.0,2440.974609375,0.9495474100112916,1.0,0.0,3.0,1.0,0.0
17742960,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8896679878234863,0.2264261245727539,0.2034468054771423,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.9328563809394836,0.2576887309551239,0.2803947031497955,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9719868898391724,0.288713276386261,0.2018570750951767,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8944697976112366,0.2298787534236908,0.2176257967948913,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.7304936051368713,0.1235642433166503,0.5565237402915955,284.9234924316406,284.95001220703125,297.3492126464844,295.43804931640625,297.34637451171875,297.31658935546875,284.9271850585937,1.0,0.3187443614006042,1.0,1.0,0.0,1.0,-1.7082463502883911,1.7082439661026,2.364090960327303e-06,1.3112678527832031,0.940397560596466,0.940397560596466,0.0,44.16480255126953,25.0,52964.328125,0.0,412.7393798828125,1.0,280.65625,283.9576110839844,298.4826354980469,301.9284973144531,293.1499938964844,293.1499938964844,280.3500061035156,36243.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011844158172607,1.0,0.0,0.0,3.8315775394439697,3.831603527069092,9.795994628802871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.8251953125,0.0,1746.6318359375,1895.4371337890625,0.0,2482.2587890625,0.9458601474761964,1.0,0.0,3.0,1.0,0.0
17743020,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.9464215636253356,0.2299513220787048,0.2064087390899658,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9866114854812622,0.2609577178955078,0.2836245000362396,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9990003108978271,0.2923122048377991,0.1913100630044937,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.9511535167694092,0.23295359313488,0.2203037440776825,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7719430923461914,0.1262181848287582,0.5673099160194397,284.8625793457031,284.95001220703125,297.43487548828125,295.4771423339844,297.4320983886719,297.3221130371094,284.87176513671875,1.0,0.3127220273017883,1.0,1.0,0.0,1.0,-1.7132705450057983,1.713268160820007,2.3773636712576263e-06,1.315109372138977,0.8389519453048706,0.8389519453048706,0.0,37.81993103027344,43.0,53491.484375,0.0,398.3827209472656,1.0,280.3571472167969,283.9019470214844,298.50653076171875,302.0149230957031,293.1499938964844,293.1499938964844,280.6499938964844,42022.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102282285690308,1.0,0.0,0.0,3.5986273288726807,3.598651885986328,8.641060276204371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.1953125,0.0,1521.1890869140625,1895.4371337890625,0.0,2565.295166015625,0.8991341590881348,1.0,0.0,3.0,1.0,0.0
17743080,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.9464215636253356,0.2299513220787048,0.2064087390899658,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9866114854812622,0.2609577178955078,0.2836245000362396,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9990003108978271,0.2923122048377991,0.1913100630044937,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.9511535167694092,0.23295359313488,0.2203037440776825,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7719430923461914,0.1262181848287582,0.5673099160194397,284.8625793457031,284.95001220703125,297.43487548828125,295.4771423339844,297.4320983886719,297.3221130371094,284.87176513671875,1.0,0.3127220273017883,1.0,1.0,0.0,1.0,-1.7132705450057983,1.713268160820007,2.3773636712576263e-06,1.315109372138977,0.8389519453048706,0.8389519453048706,0.0,37.81993103027344,43.0,53491.484375,0.0,398.3827209472656,1.0,280.3571472167969,283.9019470214844,298.50653076171875,302.0149230957031,293.1499938964844,293.1499938964844,280.6499938964844,42022.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102282285690308,1.0,0.0,0.0,3.5986273288726807,3.598651885986328,8.641060276204371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.1953125,0.0,1521.1890869140625,1895.4371337890625,0.0,2565.295166015625,0.8991341590881348,1.0,0.0,3.0,1.0,0.0
