time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.9649697542190552,0.2345988452434539,0.2102246284484863,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9984150528907776,0.265218436717987,0.2865094542503357,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9977635145187378,0.3012251555919647,0.183511808514595,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.9683346152305604,0.2368670105934143,0.2236985117197036,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.7876317501068115,0.1293868422508239,0.580548882484436,285.0638427734375,284.95001220703125,297.5185241699219,295.51513671875,297.515869140625,297.3451232910156,285.0626525878906,1.0,0.3158521056175232,1.0,1.0,0.0,1.0,-1.7368662357330322,1.7368638515472412,2.440443950035842e-06,1.333256721496582,1.0,1.0,0.0,37.06352233886719,63.0,53918.1015625,0.0,408.44036865234375,1.0,280.64288330078125,284.0714111328125,298.4927673339844,301.9266357421875,293.1499938964844,293.1499938964844,280.3500061035156,32040.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009535670280457,1.0,0.0,0.0,3.76025652885437,3.7602810859680176,9.434703542865464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.580078125,0.0,1628.8089599609375,1895.4371337890625,0.0,2480.146484375,0.9273950457572936,1.0,0.0,3.0,1.0,0.0
17743200,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.9649697542190552,0.2345988452434539,0.2102246284484863,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9984150528907776,0.265218436717987,0.2865094542503357,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9977635145187378,0.3012251555919647,0.183511808514595,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.9683346152305604,0.2368670105934143,0.2236985117197036,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.7876317501068115,0.1293868422508239,0.580548882484436,285.0638427734375,284.95001220703125,297.5185241699219,295.51513671875,297.515869140625,297.3451232910156,285.0626525878906,1.0,0.3158521056175232,1.0,1.0,0.0,1.0,-1.7368662357330322,1.7368638515472412,2.440443950035842e-06,1.333256721496582,1.0,1.0,0.0,37.06352233886719,63.0,53918.1015625,0.0,408.44036865234375,1.0,280.64288330078125,284.0714111328125,298.4927673339844,301.9266357421875,293.1499938964844,293.1499938964844,280.3500061035156,32040.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009535670280457,1.0,0.0,0.0,3.76025652885437,3.7602810859680176,9.434703542865464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.580078125,0.0,1628.8089599609375,1895.4371337890625,0.0,2480.146484375,0.9273950457572936,1.0,0.0,3.0,1.0,0.0
17743260,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.9448187947273254,0.2382654100656509,0.2140321284532547,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.9835938811302184,0.2687328159809112,0.2922399342060089,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.9990000128746032,0.3065848052501678,0.1999031454324722,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.9477806687355042,0.2402557879686355,0.2272780686616897,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764892578125,0.7736338376998901,0.1322777867317199,0.5947662591934204,284.77117919921875,284.95001220703125,297.5997314453125,295.55181884765625,297.5264892578125,297.3544616699219,284.7641296386719,1.0,0.3268825113773346,0.8956457376480103,0.8956457376480103,0.4000000059604645,1.0,-1.7885304689407349,1.2402114868164062,0.5483189225196838,0.8271322250366211,0.7897030115127563,0.7897030115127563,0.0,40.7962646484375,83.0,49964.73828125,0.0,449.4596557617188,1.0,280.3565673828125,283.68280029296875,298.5586242675781,301.99176025390625,293.1499938964844,293.1499938964844,280.6499938964844,44153.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084675073623657,1.0,0.0,0.0,3.5948047637939453,3.594829797744751,8.622712357464479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.04443359375,0.0,1532.7078857421875,1895.4371337890625,0.0,2549.087646484375,0.895579993724823,1.0,0.0,3.0,1.0,0.0
17743320,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.9448187947273254,0.2382654100656509,0.2140321284532547,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.9835938811302184,0.2687328159809112,0.2922399342060089,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.9990000128746032,0.3065848052501678,0.1999031454324722,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.9477806687355042,0.2402557879686355,0.2272780686616897,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764892578125,0.7736338376998901,0.1322777867317199,0.5947662591934204,284.77117919921875,284.95001220703125,297.5997314453125,295.55181884765625,297.5264892578125,297.3544616699219,284.7641296386719,1.0,0.3268825113773346,0.8956457376480103,0.8956457376480103,0.4000000059604645,1.0,-1.7885304689407349,1.2402114868164062,0.5483189225196838,0.8271322250366211,0.7897030115127563,0.7897030115127563,0.0,40.7962646484375,83.0,49964.73828125,0.0,449.4596557617188,1.0,280.3565673828125,283.68280029296875,298.5586242675781,301.99176025390625,293.1499938964844,293.1499938964844,280.6499938964844,44153.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084675073623657,1.0,0.0,0.0,3.5948047637939453,3.594829797744751,8.622712357464479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.04443359375,0.0,1532.7078857421875,1895.4371337890625,0.0,2549.087646484375,0.895579993724823,1.0,0.0,3.0,1.0,0.0
17743380,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8868322372436523,0.2418130040168762,0.21738001704216,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9253514409065248,0.2721615135669708,0.2961940467357635,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9667508602142334,0.3051638901233673,0.2141314446926117,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8891167044639587,0.2435681074857711,0.2306373715400695,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.733725368976593,0.135111317038536,0.608860969543457,284.8672180175781,284.95001220703125,297.6780700683594,295.58709716796875,297.4960327148437,297.3469543457031,284.87261962890625,1.0,0.3430256247520447,0.7912915349006653,0.7912915349006653,0.800000011920929,1.0,-1.8345328569412231,0.826231837272644,1.008301019668579,0.4043724834918976,0.779956579208374,0.779956579208374,0.0,50.66393661499024,103.0,43597.07421875,0.0,508.7083740234375,1.0,280.6404724121094,283.7713928222656,298.4198303222656,301.3233337402344,293.1499938964844,293.1499938964844,280.95001220703125,42385.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701463103294373,1.0,0.0,0.0,3.314345359802246,3.3143672943115234,7.3297439939779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.58935546875,0.0,1234.2032470703125,1895.4371337890625,0.0,2202.1376953125,0.8353931903839111,1.0,0.0,3.0,1.0,0.0
17743440,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8868322372436523,0.2418130040168762,0.21738001704216,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9253514409065248,0.2721615135669708,0.2961940467357635,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9667508602142334,0.3051638901233673,0.2141314446926117,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8891167044639587,0.2435681074857711,0.2306373715400695,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.733725368976593,0.135111317038536,0.608860969543457,284.8672180175781,284.95001220703125,297.6780700683594,295.58709716796875,297.4960327148437,297.3469543457031,284.87261962890625,1.0,0.3430256247520447,0.7912915349006653,0.7912915349006653,0.800000011920929,1.0,-1.8345328569412231,0.826231837272644,1.008301019668579,0.4043724834918976,0.779956579208374,0.779956579208374,0.0,50.66393661499024,103.0,43597.07421875,0.0,508.7083740234375,1.0,280.6404724121094,283.7713928222656,298.4198303222656,301.3233337402344,293.1499938964844,293.1499938964844,280.95001220703125,42385.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701463103294373,1.0,0.0,0.0,3.314345359802246,3.3143672943115234,7.3297439939779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.58935546875,0.0,1234.2032470703125,1895.4371337890625,0.0,2202.1376953125,0.8353931903839111,1.0,0.0,3.0,1.0,0.0
17743500,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8592422008514404,0.2439404278993606,0.2193742394447326,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8937718272209167,0.2741853892803192,0.2985222935676574,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9307220578193665,0.3053238987922668,0.2140307873487472,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8611626029014587,0.2454865723848343,0.2325817644596099,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7132298350334167,0.1366568654775619,0.6167134642601013,285.03387451171875,284.95001220703125,297.71600341796875,295.6041564941406,297.5071716308594,297.3476867675781,285.04541015625,1.0,0.3520615994930267,0.7391144037246704,0.7391144037246704,1.0,1.0,-1.851130008697509,0.8026566505432129,1.0484733581542969,0.3770852982997894,0.8886436820030212,0.8886436820030212,0.0,57.55999755859375,103.0,43008.99609375,0.0,541.4393310546875,1.0,280.88873291015625,283.94305419921875,298.4033203125,301.12451171875,293.1499938964844,293.1499938964844,280.95001220703125,34316.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478916645050049,1.0,0.0,0.0,3.3578643798828125,3.357885360717773,7.523494787164964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.48388671875,0.0,1220.2071533203125,1895.4371337890625,0.0,2007.2391357421875,0.8425177335739136,1.0,0.0,3.0,1.0,0.0
17743560,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8374708294868469,0.2462303936481475,0.2216620594263076,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8693138360977173,0.2763785421848297,0.301165908575058,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9007301330566406,0.3062381148338318,0.2146488428115844,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8389865159988403,0.2475541532039642,0.2347690314054489,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.6943374872207642,0.1382846087217331,0.6252166032791138,285.0386962890625,284.95001220703125,297.7530822753906,295.6208190917969,297.5256042480469,297.3516540527344,285.03790283203125,1.0,0.3616732358932495,0.7489856481552124,0.7489856481552124,1.0,1.0,-1.8702142238616943,0.812445342540741,1.0577688217163086,0.3827267289161682,0.9229598641395568,0.9229598641395568,0.0,64.94438934326172,106.0,43511.28515625,0.0,578.08154296875,1.0,280.93927001953125,283.92047119140625,298.4822692871094,301.25469970703125,293.1499938964844,293.1499938964844,280.6499938964844,31577.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367159128189087,1.0,0.0,0.0,3.489091634750366,3.4891133308410645,8.123029715534358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.10400390625,0.0,1329.77685546875,1895.4371337890625,0.0,1911.6708984375,0.8659999370574951,1.0,0.0,3.0,1.0,0.0
17743620,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8132975101470947,0.2498121708631515,0.2255205661058426,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8427241444587708,0.2801136374473572,0.3058940470218658,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.869504451751709,0.3080914914608001,0.2162292003631591,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8146159052848816,0.2510955333709717,0.2386851012706756,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.6733448505401611,0.1411889642477035,0.6406669020652771,284.91815185546875,284.95001220703125,297.82440185546875,295.6528625488281,297.5592346191406,297.3537902832031,284.92578125,1.0,0.3760916590690613,0.7687280774116516,0.7687280774116516,1.0,1.0,-1.9049417972564693,0.832951009273529,1.071990728378296,0.3957751393318176,0.8388632535934448,0.8388632535934448,0.0,76.18362426757812,94.0,44831.6640625,0.0,639.4568481445312,1.0,280.6585693359375,283.7897644042969,298.6620788574219,301.5931701660156,293.1499938964844,293.1499938964844,280.95001220703125,38119.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439155578613281,1.0,0.0,0.0,3.417176485061645,3.417198657989502,7.791626330799772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.80615234375,0.0,1304.08984375,1895.4371337890625,0.0,1973.0477294921875,0.8556295037269592,1.0,0.0,3.0,1.0,0.0
17743680,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8132975101470947,0.2498121708631515,0.2255205661058426,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8427241444587708,0.2801136374473572,0.3058940470218658,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.869504451751709,0.3080914914608001,0.2162292003631591,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8146159052848816,0.2510955333709717,0.2386851012706756,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.6733448505401611,0.1411889642477035,0.6406669020652771,284.91815185546875,284.95001220703125,297.82440185546875,295.6528625488281,297.5592346191406,297.3537902832031,284.92578125,1.0,0.3760916590690613,0.7687280774116516,0.7687280774116516,1.0,1.0,-1.9049417972564693,0.832951009273529,1.071990728378296,0.3957751393318176,0.8388632535934448,0.8388632535934448,0.0,76.18362426757812,94.0,44831.6640625,0.0,639.4568481445312,1.0,280.6585693359375,283.7897644042969,298.6620788574219,301.5931701660156,293.1499938964844,293.1499938964844,280.95001220703125,38119.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439155578613281,1.0,0.0,0.0,3.417176485061645,3.417198657989502,7.791626330799772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.80615234375,0.0,1304.08984375,1895.4371337890625,0.0,1973.0477294921875,0.8556295037269592,1.0,0.0,3.0,1.0,0.0
17743740,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.8109660148620605,0.2540517449378967,0.2291725873947143,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.8400065302848816,0.2844062149524688,0.3104197680950165,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8648916482925415,0.3111523985862732,0.2181818038225174,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.8121392726898193,0.255133181810379,0.2424034774303436,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.6726499795913696,0.1443800032138824,0.654905378818512,285.074951171875,284.95001220703125,297.8915405273437,295.68310546875,297.5946960449219,297.3619689941406,285.072021484375,1.0,0.3827651441097259,0.7884705066680908,0.7884705066680908,1.0,1.0,-1.9379591941833496,0.8521451354026794,1.0858139991760254,0.4077821969985962,0.9965113401412964,0.9965113401412964,0.0,79.6600570678711,82.0,45272.96875,0.0,675.9844970703125,1.0,280.9418029785156,283.91558837890625,298.6732177734375,301.5765075683594,293.1499938964844,293.1499938964844,280.6499938964844,30373.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382987141609192,1.0,0.0,0.0,3.6431539058685294,3.643176794052124,8.856218869368604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.9560546875,0.0,1483.5489501953125,1895.4371337890625,0.0,1925.1036376953125,0.8996778726577759,1.0,0.0,3.0,1.0,0.0
17743800,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.8109660148620605,0.2540517449378967,0.2291725873947143,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.8400065302848816,0.2844062149524688,0.3104197680950165,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8648916482925415,0.3111523985862732,0.2181818038225174,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.8121392726898193,0.255133181810379,0.2424034774303436,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.6726499795913696,0.1443800032138824,0.654905378818512,285.074951171875,284.95001220703125,297.8915405273437,295.68310546875,297.5946960449219,297.3619689941406,285.072021484375,1.0,0.3827651441097259,0.7884705066680908,0.7884705066680908,1.0,1.0,-1.9379591941833496,0.8521451354026794,1.0858139991760254,0.4077821969985962,0.9965113401412964,0.9965113401412964,0.0,79.6600570678711,82.0,45272.96875,0.0,675.9844970703125,1.0,280.9418029785156,283.91558837890625,298.6732177734375,301.5765075683594,293.1499938964844,293.1499938964844,280.6499938964844,30373.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382987141609192,1.0,0.0,0.0,3.6431539058685294,3.643176794052124,8.856218869368604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.9560546875,0.0,1483.5489501953125,1895.4371337890625,0.0,1925.1036376953125,0.8996778726577759,1.0,0.0,3.0,1.0,0.0
17743860,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8209565281867981,0.257486492395401,0.2324409484863281,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8501907587051392,0.2882035076618194,0.3146577775478363,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8744684457778931,0.3137032091617584,0.2200557738542556,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8221197128295898,0.2587332427501678,0.2458832859992981,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6833488345146179,0.147370234131813,0.6683036088943481,284.89892578125,284.95001220703125,297.9541320800781,295.7113952636719,297.6242980957031,297.3648681640625,284.90399169921875,1.0,0.3846687376499176,0.7875710725784302,0.7875710725784302,1.0,1.0,-1.9688326120376587,0.8667949438095093,1.10203754901886,0.4157710075378418,0.882552981376648,0.882552981376648,0.0,77.81456756591797,70.0,46664.875,0.0,694.0667114257812,1.0,280.65692138671875,283.7255554199219,298.7691650390625,301.8377990722656,293.1499938964844,293.1499938964844,280.95001220703125,37125.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546831965446472,1.0,0.0,0.0,3.630180597305298,3.630204439163208,8.79325625646743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.953125,0.0,1519.6051025390625,1895.4371337890625,0.0,2066.1025390625,0.9013620615005492,1.0,0.0,3.0,1.0,0.0
17743920,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8209565281867981,0.257486492395401,0.2324409484863281,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8501907587051392,0.2882035076618194,0.3146577775478363,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8744684457778931,0.3137032091617584,0.2200557738542556,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8221197128295898,0.2587332427501678,0.2458832859992981,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6833488345146179,0.147370234131813,0.6683036088943481,284.89892578125,284.95001220703125,297.9541320800781,295.7113952636719,297.6242980957031,297.3648681640625,284.90399169921875,1.0,0.3846687376499176,0.7875710725784302,0.7875710725784302,1.0,1.0,-1.9688326120376587,0.8667949438095093,1.10203754901886,0.4157710075378418,0.882552981376648,0.882552981376648,0.0,77.81456756591797,70.0,46664.875,0.0,694.0667114257812,1.0,280.65692138671875,283.7255554199219,298.7691650390625,301.8377990722656,293.1499938964844,293.1499938964844,280.95001220703125,37125.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546831965446472,1.0,0.0,0.0,3.630180597305298,3.630204439163208,8.79325625646743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.953125,0.0,1519.6051025390625,1895.4371337890625,0.0,2066.1025390625,0.9013620615005492,1.0,0.0,3.0,1.0,0.0
17743980,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.8410952687263489,0.2616867125034332,0.2356562465429306,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.8721166849136353,0.2926197648048401,0.3188537657260895,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.8964493274688721,0.3170994520187378,0.2219904065132141,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.8423372507095337,0.2628951668739319,0.2493183314800262,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.7038964629173279,0.1507178992033004,0.6814045906066895,285.08221435546875,284.95001220703125,298.0116882324219,295.73760986328125,297.6547546386719,297.3731384277344,285.0826721191406,1.0,0.3834015727043152,0.7866715788841248,0.7866715788841248,1.0,1.0,-1.999252200126648,0.8811639547348022,1.1180882453918457,0.4234144687652588,1.0,1.0,0.0,72.27989959716797,58.0,46733.58203125,0.0,699.6709594726562,1.0,280.9430236816406,283.8937683105469,298.7339172363281,301.74072265625,293.1499938964844,293.1499938964844,280.6499938964844,32256.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496057152748108,1.0,0.0,0.0,3.784836530685425,3.7848613262176514,9.558451665725445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.388671875,0.0,1659.377197265625,1895.4371337890625,0.0,2022.0408935546875,0.932686984539032,1.0,0.0,3.0,1.0,0.0
17744040,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.8410952687263489,0.2616867125034332,0.2356562465429306,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.8721166849136353,0.2926197648048401,0.3188537657260895,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.8964493274688721,0.3170994520187378,0.2219904065132141,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.8423372507095337,0.2628951668739319,0.2493183314800262,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.7038964629173279,0.1507178992033004,0.6814045906066895,285.08221435546875,284.95001220703125,298.0116882324219,295.73760986328125,297.6547546386719,297.3731384277344,285.0826721191406,1.0,0.3834015727043152,0.7866715788841248,0.7866715788841248,1.0,1.0,-1.999252200126648,0.8811639547348022,1.1180882453918457,0.4234144687652588,1.0,1.0,0.0,72.27989959716797,58.0,46733.58203125,0.0,699.6709594726562,1.0,280.9430236816406,283.8937683105469,298.7339172363281,301.74072265625,293.1499938964844,293.1499938964844,280.6499938964844,32256.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496057152748108,1.0,0.0,0.0,3.784836530685425,3.7848613262176514,9.558451665725445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.388671875,0.0,1659.377197265625,1895.4371337890625,0.0,2022.0408935546875,0.932686984539032,1.0,0.0,3.0,1.0,0.0
17744100,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8562397360801697,0.2636427879333496,0.2374206483364105,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8886572122573853,0.2947745025157928,0.3211309015750885,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.9135229587554932,0.3187016546726227,0.22309610247612,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8575401306152344,0.2649344801902771,0.2511775195598602,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.7179339528083801,0.1523985564708709,0.6883901953697205,284.94537353515625,284.95001220703125,298.0384521484375,295.7499389648437,297.66876220703125,297.376708984375,284.92938232421875,1.0,0.382039725780487,0.7862218022346497,0.7862218022346497,1.0,1.0,-2.015700578689575,0.8889353275299072,1.1267651319503784,0.4275900423526764,0.9634064435958862,0.9634064435958862,0.0,68.46367645263672,58.0,48045.1953125,0.0,699.8960571289062,1.0,280.69390869140625,283.7135314941406,298.8109741210937,301.9986572265625,293.1499938964844,293.1499938964844,280.6499938964844,33635.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591511011123657,1.0,0.0,0.0,3.825242757797241,3.825268268585205,9.763630259840284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.31982421875,0.0,1718.4703369140625,1895.4371337890625,0.0,2105.131103515625,0.94226735830307,1.0,0.0,3.0,1.0,0.0
17744160,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8738667368888855,0.2652375102043152,0.238801509141922,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9077908396720886,0.2966717779636383,0.3230878412723541,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9347127676010132,0.3199957311153412,0.2239432632923126,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.875412106513977,0.2667422592639923,0.2527872622013092,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7325167059898376,0.1539476364850998,0.694725751876831,284.9072265625,284.95001220703125,298.06378173828125,295.7616882324219,297.6805114746094,297.3773193359375,284.9103088378906,1.0,0.3802256286144256,0.7857691049575806,0.7857691049575806,1.0,1.0,-2.029963970184326,0.8956672549247742,1.1342966556549072,0.43119677901268,0.9258621335029602,0.9258621335029602,0.0,64.42691802978516,46.0,48251.93359375,0.0,697.553466796875,1.0,280.6562805175781,283.6952819824219,298.8139343261719,301.9820251464844,293.1499938964844,293.1499938964844,280.3500061035156,36468.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643079161643982,1.0,0.0,0.0,3.7920777797698975,3.792103290557861,9.595061101208555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.376953125,0.0,1700.6951904296875,1895.4371337890625,0.0,2150.462890625,0.9370872378349304,1.0,0.0,3.0,1.0,0.0
17744220,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9244967103004456,0.2683240473270416,0.2411942929029464,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.963886022567749,0.3003988564014435,0.3266723453998565,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9856383204460144,0.3225632011890411,0.2254204452037811,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9269831776618958,0.2703005075454712,0.2557463347911834,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7727103233337402,0.1570076644420623,0.7066034078598022,284.8735656738281,284.95001220703125,298.11004638671875,295.7834167480469,297.7017822265625,297.3780822753906,284.8836975097656,1.0,0.3755730986595154,0.7848635911941528,0.7848635911941528,1.0,1.0,-2.056173324584961,0.9080450534820556,1.1481283903121948,0.4377512633800506,0.8351730108261108,0.8351730108261108,0.0,55.44328308105469,49.0,48977.06640625,0.0,687.6227416992188,1.0,280.357421875,283.6590576171875,298.81658935546875,302.04266357421875,293.1499938964844,293.1499938964844,280.6499938964844,41862.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774154007434845,1.0,0.0,0.0,3.538355588912964,3.538379430770874,8.35403398014023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.1357421875,0.0,1454.991455078125,1895.4371337890625,0.0,2237.814697265625,0.8862978219985962,1.0,0.0,3.0,1.0,0.0
17744280,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9244967103004456,0.2683240473270416,0.2411942929029464,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.963886022567749,0.3003988564014435,0.3266723453998565,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9856383204460144,0.3225632011890411,0.2254204452037811,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9269831776618958,0.2703005075454712,0.2557463347911834,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7727103233337402,0.1570076644420623,0.7066034078598022,284.8735656738281,284.95001220703125,298.11004638671875,295.7834167480469,297.7017822265625,297.3780822753906,284.8836975097656,1.0,0.3755730986595154,0.7848635911941528,0.7848635911941528,1.0,1.0,-2.056173324584961,0.9080450534820556,1.1481283903121948,0.4377512633800506,0.8351730108261108,0.8351730108261108,0.0,55.44328308105469,49.0,48977.06640625,0.0,687.6227416992188,1.0,280.357421875,283.6590576171875,298.81658935546875,302.04266357421875,293.1499938964844,293.1499938964844,280.6499938964844,41862.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774154007434845,1.0,0.0,0.0,3.538355588912964,3.538379430770874,8.35403398014023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.1357421875,0.0,1454.991455078125,1895.4371337890625,0.0,2237.814697265625,0.8862978219985962,1.0,0.0,3.0,1.0,0.0
17744340,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9420464634895324,0.2725217342376709,0.2446586191654205,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9791505932807922,0.305320531129837,0.3315064013004303,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9978678226470948,0.3280937373638153,0.228383183479309,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9448550939559937,0.2747674584388733,0.2596721351146698,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7874907851219177,0.160617247223854,0.7218099236488342,285.031982421875,284.95001220703125,298.1499938964844,295.8027648925781,297.72589111328125,297.389404296875,285.0307922363281,1.0,0.3739781081676483,0.7839580774307251,0.7839580774307251,1.0,1.0,-2.053107261657715,0.9046893119812012,1.1484179496765137,0.4436889290809631,0.9703205227851868,0.9703205227851868,0.0,53.80460357666016,52.0,48755.8515625,0.0,692.2335815429688,1.0,280.6423034667969,283.7955322265625,298.7803955078125,301.9249267578125,293.1499938964844,293.1499938964844,280.3500061035156,32480.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650423049926758,1.0,0.0,0.0,3.70513129234314,3.70515513420105,9.160105491901048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.1357421875,0.0,1568.6448974609375,1895.4371337890625,0.0,2156.9423828125,0.9150919914245604,1.0,0.0,3.0,1.0,0.0
17744400,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9420464634895324,0.2725217342376709,0.2446586191654205,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9791505932807922,0.305320531129837,0.3315064013004303,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9978678226470948,0.3280937373638153,0.228383183479309,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9448550939559937,0.2747674584388733,0.2596721351146698,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7874907851219177,0.160617247223854,0.7218099236488342,285.031982421875,284.95001220703125,298.1499938964844,295.8027648925781,297.72589111328125,297.389404296875,285.0307922363281,1.0,0.3739781081676483,0.7839580774307251,0.7839580774307251,1.0,1.0,-2.053107261657715,0.9046893119812012,1.1484179496765137,0.4436889290809631,0.9703205227851868,0.9703205227851868,0.0,53.80460357666016,52.0,48755.8515625,0.0,692.2335815429688,1.0,280.6423034667969,283.7955322265625,298.7803955078125,301.9249267578125,293.1499938964844,293.1499938964844,280.3500061035156,32480.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650423049926758,1.0,0.0,0.0,3.70513129234314,3.70515513420105,9.160105491901048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.1357421875,0.0,1568.6448974609375,1895.4371337890625,0.0,2156.9423828125,0.9150919914245604,1.0,0.0,3.0,1.0,0.0
17744460,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9768242835998536,0.2753918170928955,0.2474705576896667,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9990000128746032,0.3097959458827972,0.3269331455230713,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9990000128746032,0.3353824615478515,0.209975391626358,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9798149466514589,0.2784228026866913,0.2632461190223694,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8177446722984314,0.1636624783277511,0.7357228398323059,284.8924560546875,284.95001220703125,298.17987060546875,295.81842041015625,297.74298095703125,297.3954162597656,284.8980407714844,1.0,0.3757041692733764,0.7831401824951172,0.7831401824951172,1.0,1.0,-2.089423179626465,0.9236441254615784,1.1657789945602417,0.4459947347640991,0.8610830307006836,0.8610830307006836,0.0,50.05364227294922,72.0,49722.8203125,0.0,695.9368286132812,1.0,280.35760498046875,283.6506042480469,298.8507385253906,302.1194763183594,293.1499938964844,293.1499938964844,280.6499938964844,39109.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759872078895569,1.0,0.0,0.0,3.604233741760254,3.604257822036743,8.668005193612771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.76123046875,0.0,1505.8160400390625,1895.4371337890625,0.0,2254.1875,0.897502064704895,1.0,0.0,3.0,1.0,0.0
17744520,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9768242835998536,0.2753918170928955,0.2474705576896667,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9990000128746032,0.3097959458827972,0.3269331455230713,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9990000128746032,0.3353824615478515,0.209975391626358,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9798149466514589,0.2784228026866913,0.2632461190223694,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8177446722984314,0.1636624783277511,0.7357228398323059,284.8924560546875,284.95001220703125,298.17987060546875,295.81842041015625,297.74298095703125,297.3954162597656,284.8980407714844,1.0,0.3757041692733764,0.7831401824951172,0.7831401824951172,1.0,1.0,-2.089423179626465,0.9236441254615784,1.1657789945602417,0.4459947347640991,0.8610830307006836,0.8610830307006836,0.0,50.05364227294922,72.0,49722.8203125,0.0,695.9368286132812,1.0,280.35760498046875,283.6506042480469,298.8507385253906,302.1194763183594,293.1499938964844,293.1499938964844,280.6499938964844,39109.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759872078895569,1.0,0.0,0.0,3.604233741760254,3.604257822036743,8.668005193612771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.76123046875,0.0,1505.8160400390625,1895.4371337890625,0.0,2254.1875,0.897502064704895,1.0,0.0,3.0,1.0,0.0
17744580,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9687296152114868,0.2786315977573395,0.2502069473266601,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9990000128746032,0.3145646452903747,0.3393000662326813,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9990000128746032,0.3417972922325134,0.2179317325353622,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9725696444511414,0.2821955978870392,0.266722172498703,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.812577486038208,0.1664964109659195,0.7485901117324829,285.0741271972656,284.95001220703125,298.1967163085937,295.8294677734375,297.75555419921875,297.4032897949219,285.0746154785156,1.0,0.3851592242717743,0.7823222875595093,0.7823222875595093,1.0,1.0,-2.134751796722412,0.9452635049819946,1.189488172531128,0.45724818110466,1.0,1.0,0.0,52.93359756469727,92.0,49990.71484375,0.0,744.7703247070312,1.0,280.6430358886719,283.814208984375,298.8155212402344,302.0170593261719,293.1499938964844,293.1499938964844,280.3500061035156,31962.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688076496124268,1.0,0.0,0.0,3.7673864364624015,3.76741099357605,9.47051603361615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.9169921875,0.0,1636.5496826171875,1895.4371337890625,0.0,2190.257080078125,0.9286738038063048,1.0,0.0,3.0,1.0,0.0
17744640,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9687296152114868,0.2786315977573395,0.2502069473266601,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9990000128746032,0.3145646452903747,0.3393000662326813,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9990000128746032,0.3417972922325134,0.2179317325353622,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9725696444511414,0.2821955978870392,0.266722172498703,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.812577486038208,0.1664964109659195,0.7485901117324829,285.0741271972656,284.95001220703125,298.1967163085937,295.8294677734375,297.75555419921875,297.4032897949219,285.0746154785156,1.0,0.3851592242717743,0.7823222875595093,0.7823222875595093,1.0,1.0,-2.134751796722412,0.9452635049819946,1.189488172531128,0.45724818110466,1.0,1.0,0.0,52.93359756469727,92.0,49990.71484375,0.0,744.7703247070312,1.0,280.6430358886719,283.814208984375,298.8155212402344,302.0170593261719,293.1499938964844,293.1499938964844,280.3500061035156,31962.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688076496124268,1.0,0.0,0.0,3.7673864364624015,3.76741099357605,9.47051603361615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.9169921875,0.0,1636.5496826171875,1895.4371337890625,0.0,2190.257080078125,0.9286738038063048,1.0,0.0,3.0,1.0,0.0
17744700,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9538505673408508,0.279943436384201,0.2516942918300628,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9906580448150636,0.3159334659576416,0.3437378108501434,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9990000128746032,0.3429763913154602,0.2292677760124206,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.958344578742981,0.2838702797889709,0.2685565948486328,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.801181435585022,0.1677204817533493,0.755088746547699,284.9468078613281,284.95001220703125,298.2005310058594,295.8333435058594,297.75518798828125,297.3989562988281,284.93475341796875,1.0,0.3922925889492035,0.7819133996963501,0.7819133996963501,1.0,1.0,-2.164839506149292,0.9595843553543092,1.205255150794983,0.4650093615055084,0.9549291729927064,0.9549291729927064,0.0,56.250144958496094,92.0,51554.02734375,0.0,783.4096069335938,1.0,280.394287109375,283.64605712890625,298.8897705078125,302.2874450683594,293.1499938964844,293.1499938964844,280.3500061035156,33736.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781916260719299,1.0,0.0,0.0,3.806657075881958,3.806682348251343,9.668983693700284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.71484375,0.0,1696.8797607421875,1895.4371337890625,0.0,2273.9189453125,0.9378992319107056,1.0,0.0,3.0,1.0,0.0
17744760,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.9251422882080078,0.2808501124382019,0.2528212964534759,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.9671528339385986,0.3170549869537353,0.3452620506286621,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.9901199340820312,0.3417629897594452,0.2398110926151275,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.930419921875,0.2852387130260467,0.2701483964920044,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.7802751660346985,0.1687129139900207,0.7608712911605835,284.93115234375,284.95001220703125,298.2014465332031,295.8362121582031,297.7500915527344,297.3884582519531,284.9345703125,1.0,0.4003217220306396,0.7811916470527649,0.7811916470527649,1.0,1.0,-2.189542055130005,0.9711927175521852,1.2183493375778198,0.4716721475124359,0.9372416138648988,0.9372416138648988,0.0,61.71908187866211,112.0,52040.69921875,0.0,826.0538330078125,1.0,280.3563232421875,283.64093017578125,298.89093017578125,302.2856750488281,293.1499938964844,293.1499938964844,280.04998779296875,35850.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839215397834778,1.0,0.0,0.0,3.7853076457977295,3.785333156585693,9.560831131238956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.6806640625,0.0,1687.8173828125,1895.4371337890625,0.0,2325.420166015625,0.935461163520813,1.0,0.0,3.0,1.0,0.0
17744820,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8613758683204651,0.2822245657444,0.2547392547130584,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8975114822387695,0.3191201686859131,0.3482553362846374,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9188987016677856,0.339943915605545,0.2386907637119293,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8664681315422058,0.2875462174415588,0.2730570435523987,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7318155169487,0.1702417433261871,0.7713125944137573,284.8787841796875,284.95001220703125,298.1949768066406,295.83892822265625,297.7371520996094,297.3697814941406,284.8866271972656,1.0,0.4168441593647003,0.7797482013702393,0.7797482013702393,1.0,1.0,-2.209433555603028,0.9804602265357972,1.2289735078811646,0.4765121638774872,0.8436869382858276,0.8436869382858276,0.0,78.32318878173828,132.0,52718.7109375,0.0,907.1351318359376,1.0,280.0573425292969,283.5830993652344,298.8791198730469,302.34576416015625,293.1499938964844,293.1499938964844,280.3500061035156,41161.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953358888626099,1.0,0.0,0.0,3.568148374557495,3.5681724548339844,8.495307497469184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.13037109375,0.0,1481.750244140625,1895.4371337890625,0.0,2428.861328125,0.8920782208442688,1.0,0.0,3.0,1.0,0.0
17744880,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8613758683204651,0.2822245657444,0.2547392547130584,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8975114822387695,0.3191201686859131,0.3482553362846374,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9188987016677856,0.339943915605545,0.2386907637119293,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8664681315422058,0.2875462174415588,0.2730570435523987,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7318155169487,0.1702417433261871,0.7713125944137573,284.8787841796875,284.95001220703125,298.1949768066406,295.83892822265625,297.7371520996094,297.3697814941406,284.8866271972656,1.0,0.4168441593647003,0.7797482013702393,0.7797482013702393,1.0,1.0,-2.209433555603028,0.9804602265357972,1.2289735078811646,0.4765121638774872,0.8436869382858276,0.8436869382858276,0.0,78.32318878173828,132.0,52718.7109375,0.0,907.1351318359376,1.0,280.0573425292969,283.5830993652344,298.8791198730469,302.34576416015625,293.1499938964844,293.1499938964844,280.3500061035156,41161.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953358888626099,1.0,0.0,0.0,3.568148374557495,3.5681724548339844,8.495307497469184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.13037109375,0.0,1481.750244140625,1895.4371337890625,0.0,2428.861328125,0.8920782208442688,1.0,0.0,3.0,1.0,0.0
17744940,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8223787546157837,0.2846555709838867,0.2573018670082092,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8546468019485474,0.3221489489078522,0.3520228564739227,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8711903095245361,0.3411343097686767,0.2395624369382858,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.827444851398468,0.2905338704586029,0.2763543725013733,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.6983696818351746,0.1720133870840072,0.782025933265686,285.03582763671875,284.95001220703125,298.1781921386719,295.8379211425781,297.7261047363281,297.3626708984375,285.0337219238281,1.0,0.4343922734260559,0.7783047556877136,0.7783047556877136,1.0,1.0,-2.234316349029541,0.9921276569366456,1.2421886920928955,0.4825973212718963,0.9779056310653688,0.9779056310653688,0.0,96.06814575195312,135.0,52686.2890625,0.0,998.9517822265624,1.0,280.3427734375,283.72515869140625,298.8227844238281,302.205810546875,293.1499938964844,293.1499938964844,280.04998779296875,32481.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877988219261169,1.0,0.0,0.0,3.7254464626312256,3.725470542907715,9.260830893254024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.2841796875,0.0,1591.8663330078125,1895.4371337890625,0.0,2360.435546875,0.9196335077285768,1.0,0.0,3.0,1.0,0.0
