time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8223787546157837,0.2846555709838867,0.2573018670082092,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8546468019485474,0.3221489489078522,0.3520228564739227,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8711903095245361,0.3411343097686767,0.2395624369382858,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.827444851398468,0.2905338704586029,0.2763543725013733,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.6983696818351746,0.1720133870840072,0.782025933265686,285.03582763671875,284.95001220703125,298.1781921386719,295.8379211425781,297.7261047363281,297.3626708984375,285.0337219238281,1.0,0.4343922734260559,0.7783047556877136,0.7783047556877136,1.0,1.0,-2.234316349029541,0.9921276569366456,1.2421886920928955,0.4825973212718963,0.9779056310653688,0.9779056310653688,0.0,96.06814575195312,135.0,52686.2890625,0.0,998.9517822265624,1.0,280.3427734375,283.72515869140625,298.8227844238281,302.205810546875,293.1499938964844,293.1499938964844,280.04998779296875,32481.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877988219261169,1.0,0.0,0.0,3.7254464626312256,3.725470542907715,9.260830893254024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.2841796875,0.0,1591.8663330078125,1895.4371337890625,0.0,2360.435546875,0.9196335077285768,1.0,0.0,3.0,1.0,0.0
17745060,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8007197976112366,0.286031037569046,0.2593158185482025,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8332380652427673,0.3245124220848083,0.355421632528305,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8473443984985352,0.3421379923820495,0.2407522648572921,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8068618178367615,0.2928342819213867,0.2792468667030334,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6792047619819641,0.1732913106679916,0.7908610105514526,284.8980407714844,284.95001220703125,298.15203857421875,295.8334045410156,297.7080383300781,297.3506774902344,284.9030456542969,1.0,0.4468369483947754,0.7768704295158386,0.7768704295158386,1.0,1.0,-2.2558093070983887,1.0021476745605469,1.2536615133285522,0.4878876805305481,0.8712941408157349,0.8712941408157349,0.0,109.14496612548828,123.0,53636.0703125,0.0,1071.201171875,1.0,280.056884765625,283.580322265625,298.8687438964844,302.3838806152344,293.1499938964844,293.1499938964844,280.3500061035156,38679.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991318702697754,1.0,0.0,0.0,3.634174108505249,3.634198427200317,8.812614282760478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.80126953125,0.0,1535.59228515625,1895.4371337890625,0.0,2463.490478515625,0.9039340019226074,1.0,0.0,3.0,1.0,0.0
17745120,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8007197976112366,0.286031037569046,0.2593158185482025,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8332380652427673,0.3245124220848083,0.355421632528305,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8473443984985352,0.3421379923820495,0.2407522648572921,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8068618178367615,0.2928342819213867,0.2792468667030334,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6792047619819641,0.1732913106679916,0.7908610105514526,284.8980407714844,284.95001220703125,298.15203857421875,295.8334045410156,297.7080383300781,297.3506774902344,284.9030456542969,1.0,0.4468369483947754,0.7768704295158386,0.7768704295158386,1.0,1.0,-2.2558093070983887,1.0021476745605469,1.2536615133285522,0.4878876805305481,0.8712941408157349,0.8712941408157349,0.0,109.14496612548828,123.0,53636.0703125,0.0,1071.201171875,1.0,280.056884765625,283.580322265625,298.8687438964844,302.3838806152344,293.1499938964844,293.1499938964844,280.3500061035156,38679.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991318702697754,1.0,0.0,0.0,3.634174108505249,3.634198427200317,8.812614282760478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.80126953125,0.0,1535.59228515625,1895.4371337890625,0.0,2463.490478515625,0.9039340019226074,1.0,0.0,3.0,1.0,0.0
17745180,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.7968411445617676,0.2881389856338501,0.2610621452331543,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8300551772117615,0.3274339735507965,0.3584794998168945,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8430898189544678,0.3440822660923004,0.2419753521680832,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8036073446273804,0.2955816388130188,0.2817763984203338,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.6762518286705017,0.1747985482215881,0.7976725697517395,285.0436096191406,284.95001220703125,298.11737060546875,295.82568359375,297.6897277832031,297.3450622558594,285.041015625,1.0,0.4513895809650421,0.7754361629486084,0.7754361629486084,1.0,1.0,-2.273788452148437,1.0105068683624268,1.2632817029953003,0.4921435117721557,1.0,1.0,0.0,112.90863800048828,111.0,53409.25,0.0,1104.860595703125,1.0,280.34326171875,283.7182922363281,298.814208984375,302.2465209960937,293.1499938964844,293.1499938964844,280.04998779296875,32299.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928298115730286,1.0,0.0,0.0,3.785221338272095,3.785246133804321,9.560395710650482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.7431640625,0.0,1660.1656494140625,1895.4371337890625,0.0,2406.059326171875,0.9329758286476136,1.0,0.0,3.0,1.0,0.0
17745240,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.7968411445617676,0.2881389856338501,0.2610621452331543,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8300551772117615,0.3274339735507965,0.3584794998168945,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8430898189544678,0.3440822660923004,0.2419753521680832,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8036073446273804,0.2955816388130188,0.2817763984203338,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.6762518286705017,0.1747985482215881,0.7976725697517395,285.0436096191406,284.95001220703125,298.11737060546875,295.82568359375,297.6897277832031,297.3450622558594,285.041015625,1.0,0.4513895809650421,0.7754361629486084,0.7754361629486084,1.0,1.0,-2.273788452148437,1.0105068683624268,1.2632817029953003,0.4921435117721557,1.0,1.0,0.0,112.90863800048828,111.0,53409.25,0.0,1104.860595703125,1.0,280.34326171875,283.7182922363281,298.814208984375,302.2465209960937,293.1499938964844,293.1499938964844,280.04998779296875,32299.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928298115730286,1.0,0.0,0.0,3.785221338272095,3.785246133804321,9.560395710650482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.7431640625,0.0,1660.1656494140625,1895.4371337890625,0.0,2406.059326171875,0.9329758286476136,1.0,0.0,3.0,1.0,0.0
17745300,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7992315888404846,0.2888745367527008,0.261917382478714,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.832556962966919,0.3286802768707275,0.3599940538406372,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8452606201171875,0.3448144495487213,0.2426128089427948,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8063071370124817,0.2967522442340851,0.2830073237419128,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6785217523574829,0.1754477024078369,0.8008671402931213,284.8894348144531,284.95001220703125,298.0971069335937,295.8206787109375,297.6784362792969,297.3408508300781,284.87847900390625,1.0,0.4518557786941528,0.7747190594673157,0.7747190594673157,1.0,1.0,-2.2824833393096924,1.014532446861267,1.2679510116577148,0.494238793849945,0.9105476140975952,0.9105476140975952,0.0,112.30430603027344,111.0,54442.48046875,0.0,1111.8819580078125,1.0,280.0949401855469,283.5389404296875,298.868896484375,302.47467041015625,293.1499938964844,293.1499938964844,280.04998779296875,35599.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009176254272461,1.0,0.0,0.0,3.791916608810425,3.7919421195983887,9.594245966582091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.671875,0.0,1693.7530517578125,1895.4371337890625,0.0,2479.817626953125,0.9348992705345154,1.0,0.0,3.0,1.0,0.0
17745360,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8025568723678589,0.2893159687519073,0.2623259425163269,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8360941410064697,0.3296837508678436,0.3610866665840149,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8484886884689331,0.3452876806259155,0.2429439127445221,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8100072145462036,0.2977001070976257,0.2839005887508392,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6817230582237244,0.1759497225284576,0.803027868270874,284.8841247558594,284.95001220703125,298.0750732421875,295.8149719238281,297.6650390625,297.3342590332031,284.8885803222656,1.0,0.4513182044029236,0.7740491628646851,0.7740491628646851,1.0,1.0,-2.288184642791748,1.0171326398849487,1.271052002906799,0.4955560863018036,0.8823930621147156,0.8823930621147156,0.0,110.83435821533205,99.0,54273.3359375,0.0,1112.3226318359375,1.0,280.0565490722656,283.55401611328125,298.8506774902344,302.4114074707031,293.1499938964844,293.1499938964844,280.3500061035156,38680.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041645288467407,1.0,0.0,0.0,3.704290866851807,3.704315900802612,9.155950806416512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.681640625,0.0,1614.7681884765625,1895.4371337890625,0.0,2509.5615234375,0.91916424036026,1.0,0.0,3.0,1.0,0.0
17745420,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8154551386833191,0.2913280427455902,0.2635954022407532,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.84950190782547,0.3325255811214447,0.3636046051979065,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8616766333580017,0.3473009169101715,0.2439401149749755,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8230972290039062,0.3003554046154022,0.2859356105327606,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.693760871887207,0.17742420732975,0.8077784180641174,285.0380554199219,284.95001220703125,298.026123046875,295.8015441894531,297.6412353515625,297.3304138183594,285.03643798828125,1.0,0.4482956826686859,0.7727094292640686,0.7727094292640686,1.0,1.0,-2.301682233810425,1.023364543914795,1.27831768989563,0.49860879778862,1.0,1.0,0.0,104.86779022216795,87.0,53846.77734375,0.0,1103.608642578125,1.0,280.3433532714844,283.7064819335937,298.78778076171875,302.2514038085937,293.1499938964844,293.1499938964844,280.04998779296875,33009.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973372936248779,1.0,0.0,0.0,3.828084707260132,3.8281097412109375,9.778142384675448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.40234375,0.0,1717.0018310546875,1895.4371337890625,0.0,2447.10595703125,0.9430434107780457,1.0,0.0,3.0,1.0,0.0
17745480,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8154551386833191,0.2913280427455902,0.2635954022407532,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.84950190782547,0.3325255811214447,0.3636046051979065,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8616766333580017,0.3473009169101715,0.2439401149749755,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8230972290039062,0.3003554046154022,0.2859356105327606,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.693760871887207,0.17742420732975,0.8077784180641174,285.0380554199219,284.95001220703125,298.026123046875,295.8015441894531,297.6412353515625,297.3304138183594,285.03643798828125,1.0,0.4482956826686859,0.7727094292640686,0.7727094292640686,1.0,1.0,-2.301682233810425,1.023364543914795,1.27831768989563,0.49860879778862,1.0,1.0,0.0,104.86779022216795,87.0,53846.77734375,0.0,1103.608642578125,1.0,280.3433532714844,283.7064819335937,298.78778076171875,302.2514038085937,293.1499938964844,293.1499938964844,280.04998779296875,33009.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973372936248779,1.0,0.0,0.0,3.828084707260132,3.8281097412109375,9.778142384675448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.40234375,0.0,1717.0018310546875,1895.4371337890625,0.0,2447.10595703125,0.9430434107780457,1.0,0.0,3.0,1.0,0.0
17745540,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8327990174293518,0.2924313247203827,0.2645781636238098,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8692392110824585,0.3347161710262298,0.3658761084079742,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8813199996948242,0.3485576510429382,0.2447749376296997,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8412942290306091,0.302437961101532,0.2877834737300873,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7108170390129089,0.1785847097635269,0.8120467066764832,284.8822631835937,284.95001220703125,297.97137451171875,295.78564453125,297.6118469238281,297.3212890625,284.88604736328125,1.0,0.4434862434864044,0.7713696956634521,0.7713696956634521,1.0,1.0,-2.313591718673706,1.0288047790527344,1.284786820411682,0.5013533234596252,0.8889172673225403,0.8889172673225403,0.0,96.8071060180664,75.0,54673.66015625,0.0,1084.7841796875,1.0,280.0567932128906,283.5448303222656,298.8177795410156,302.4044189453125,293.1499938964844,293.1499938964844,280.3500061035156,38781.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079637885093689,1.0,0.0,0.0,3.742379903793335,3.742405414581299,9.345209832645196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.2978515625,0.0,1659.735595703125,1895.4371337890625,0.0,2544.454345703125,0.9278308749198914,1.0,0.0,3.0,1.0,0.0
17745600,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8327990174293518,0.2924313247203827,0.2645781636238098,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8692392110824585,0.3347161710262298,0.3658761084079742,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8813199996948242,0.3485576510429382,0.2447749376296997,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8412942290306091,0.302437961101532,0.2877834737300873,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7108170390129089,0.1785847097635269,0.8120467066764832,284.8822631835937,284.95001220703125,297.97137451171875,295.78564453125,297.6118469238281,297.3212890625,284.88604736328125,1.0,0.4434862434864044,0.7713696956634521,0.7713696956634521,1.0,1.0,-2.313591718673706,1.0288047790527344,1.284786820411682,0.5013533234596252,0.8889172673225403,0.8889172673225403,0.0,96.8071060180664,75.0,54673.66015625,0.0,1084.7841796875,1.0,280.0567932128906,283.5448303222656,298.8177795410156,302.4044189453125,293.1499938964844,293.1499938964844,280.3500061035156,38781.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079637885093689,1.0,0.0,0.0,3.742379903793335,3.742405414581299,9.345209832645196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.2978515625,0.0,1659.735595703125,1895.4371337890625,0.0,2544.454345703125,0.9278308749198914,1.0,0.0,3.0,1.0,0.0
17745660,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8575557470321655,0.2942735850811004,0.2655819952487945,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8976322412490845,0.3374930322170257,0.3681600987911224,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.909812331199646,0.3506226539611816,0.2456987649202346,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.867583155632019,0.3050914704799652,0.2896639704704284,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7321129441261292,0.1800677180290222,0.8161535859107971,285.0392150878906,284.95001220703125,297.9117126464844,295.767578125,297.5840759277344,297.3189392089844,285.0380859375,1.0,0.4374761581420898,0.7701160907745361,0.7701160907745361,1.0,1.0,-2.325479507446289,1.0342772006988523,1.291202187538147,0.5039809942245483,1.0,1.0,0.0,87.13872528076172,63.0,54144.734375,0.0,1059.356689453125,1.0,280.34356689453125,283.7040100097656,298.7518920898437,302.2357177734375,293.1499938964844,293.1499938964844,280.04998779296875,33413.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008047342300415,1.0,0.0,0.0,3.8516182899475098,3.8516440391540527,9.89873683465703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.2998046875,0.0,1748.8416748046875,1895.4371337890625,0.0,2478.78515625,0.9486265182495116,1.0,0.0,3.0,1.0,0.0
17745720,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8575557470321655,0.2942735850811004,0.2655819952487945,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8976322412490845,0.3374930322170257,0.3681600987911224,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.909812331199646,0.3506226539611816,0.2456987649202346,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.867583155632019,0.3050914704799652,0.2896639704704284,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7321129441261292,0.1800677180290222,0.8161535859107971,285.0392150878906,284.95001220703125,297.9117126464844,295.767578125,297.5840759277344,297.3189392089844,285.0380859375,1.0,0.4374761581420898,0.7701160907745361,0.7701160907745361,1.0,1.0,-2.325479507446289,1.0342772006988523,1.291202187538147,0.5039809942245483,1.0,1.0,0.0,87.13872528076172,63.0,54144.734375,0.0,1059.356689453125,1.0,280.34356689453125,283.7040100097656,298.7518920898437,302.2357177734375,293.1499938964844,293.1499938964844,280.04998779296875,33413.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008047342300415,1.0,0.0,0.0,3.8516182899475098,3.8516440391540527,9.89873683465703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.2998046875,0.0,1748.8416748046875,1895.4371337890625,0.0,2478.78515625,0.9486265182495116,1.0,0.0,3.0,1.0,0.0
17745780,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8921529054641724,0.2951665222644806,0.2662958800792694,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9389646053314208,0.3395991921424866,0.3702470064163208,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9517293572425842,0.3519187569618225,0.2465035319328308,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9040412306785583,0.307171493768692,0.2914279699325561,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7603675127029419,0.1812222599983215,0.8200057148933411,284.88250732421875,284.95001220703125,297.8480834960937,295.74755859375,297.5512390136719,297.3108825683594,284.8861083984375,1.0,0.4307608902454376,0.7688624858856201,0.7688624858856201,1.0,1.0,-2.3362364768981934,1.039176344871521,1.2970600128173828,0.5064296126365662,0.8936100602149963,0.8936100602149963,0.0,76.81075286865234,51.0,54964.76171875,0.0,1029.81494140625,1.0,280.0566711425781,283.5409240722656,298.7784729003906,302.384033203125,293.1499938964844,293.1499938964844,280.3500061035156,38805.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111585378646851,1.0,0.0,0.0,3.7664928436279297,3.7665185928344727,9.466024266657768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.8115234375,0.0,1688.334228515625,1895.4371337890625,0.0,2573.8662109375,0.933218479156494,1.0,0.0,3.0,1.0,0.0
17745840,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8921529054641724,0.2951665222644806,0.2662958800792694,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9389646053314208,0.3395991921424866,0.3702470064163208,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9517293572425842,0.3519187569618225,0.2465035319328308,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9040412306785583,0.307171493768692,0.2914279699325561,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7603675127029419,0.1812222599983215,0.8200057148933411,284.88250732421875,284.95001220703125,297.8480834960937,295.74755859375,297.5512390136719,297.3108825683594,284.8861083984375,1.0,0.4307608902454376,0.7688624858856201,0.7688624858856201,1.0,1.0,-2.3362364768981934,1.039176344871521,1.2970600128173828,0.5064296126365662,0.8936100602149963,0.8936100602149963,0.0,76.81075286865234,51.0,54964.76171875,0.0,1029.81494140625,1.0,280.0566711425781,283.5409240722656,298.7784729003906,302.384033203125,293.1499938964844,293.1499938964844,280.3500061035156,38805.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111585378646851,1.0,0.0,0.0,3.7664928436279297,3.7665185928344727,9.466024266657768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.8115234375,0.0,1688.334228515625,1895.4371337890625,0.0,2573.8662109375,0.933218479156494,1.0,0.0,3.0,1.0,0.0
17745900,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.91505229473114,0.295888751745224,0.2665116488933563,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9642776250839232,0.3408395946025848,0.3711395263671875,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9752621054649352,0.3528213500976562,0.2468099594116211,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9294432997703552,0.3083817064762115,0.292192280292511,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.77908855676651,0.1818832904100418,0.8215022683143616,285.02996826171875,284.95001220703125,297.8150634765625,295.7369079589844,297.5354309082031,297.308837890625,285.0382385253906,1.0,0.427135705947876,0.7682356834411621,0.7682356834411621,1.0,1.0,-2.340508222579956,1.0411086082458496,1.2993996143341064,0.5073011517524719,0.9920373558998108,0.9920373558998108,0.0,71.48749542236328,51.0,54232.76171875,0.0,1013.1342163085938,1.0,280.3048400878906,283.7042541503906,298.70977783203125,302.1591796875,293.1499938964844,293.1499938964844,280.3500061035156,34448.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052847385406494,1.0,0.0,0.0,3.802261352539064,3.8022866249084473,9.646664693718776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.5390625,0.0,1697.16064453125,1895.4371337890625,0.0,2519.839599609375,0.9403170347213744,1.0,0.0,3.0,1.0,0.0
17745960,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.947276532649994,0.2968664765357971,0.2671075165271759,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.991123378276825,0.342289388179779,0.3723800182342529,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9990000128746032,0.3539866507053375,0.2471572458744049,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9615789651870728,0.3097863495349884,0.2932325601577759,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8036046624183655,0.1826771348714828,0.8237840533256531,285.04132080078125,284.95001220703125,297.7813720703125,295.7258605957031,297.520751953125,297.3094177246094,285.04058837890625,1.0,0.4234641492366791,0.767593502998352,0.767593502998352,1.0,1.0,-2.346146583557129,1.043656349182129,1.302490234375,0.5086761713027954,1.0,1.0,0.0,65.8907699584961,69.0,54361.2109375,0.0,997.06396484375,1.0,280.3433837890625,283.70416259765625,298.7095947265625,302.2084045410156,293.1499938964844,293.1499938964844,280.04998779296875,33684.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039056062698364,1.0,0.0,0.0,3.866601943969727,3.8666276931762695,9.975902912628951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.8193359375,0.0,1769.4112548828125,1895.4371337890625,0.0,2507.18701171875,0.9522719979286194,1.0,0.0,3.0,1.0,0.0
17746020,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9525996446609496,0.2976138591766357,0.2680757343769073,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9957022666931152,0.3442693948745727,0.3747985661029815,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9990000128746032,0.3564385771751404,0.2450743615627288,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9676624536514282,0.3117581009864807,0.2953068912029266,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8085642457008362,0.183751106262207,0.8292096853256226,284.8819274902344,284.95001220703125,297.7124938964844,295.70281982421875,297.4864501953125,297.3030090332031,284.8867492675781,1.0,0.425479531288147,0.7663090825080872,0.7663090825080872,1.0,1.0,-2.357116460800171,1.0487017631530762,1.3084146976470947,0.5109046697616577,0.8953444957733154,0.8953444957733154,0.0,65.5213394165039,89.0,55146.84375,0.0,1006.835205078125,1.0,280.0558776855469,283.5400085449219,298.73248291015625,302.34796142578125,293.1499938964844,293.1499938964844,280.3500061035156,38931.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138965368270874,1.0,0.0,0.0,3.777755737304688,3.777781486511232,9.52271989262954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.103515625,0.0,1702.7069091796875,1895.4371337890625,0.0,2599.12158203125,0.9358544945716858,1.0,0.0,3.0,1.0,0.0
17746080,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9525996446609496,0.2976138591766357,0.2680757343769073,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9957022666931152,0.3442693948745727,0.3747985661029815,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9990000128746032,0.3564385771751404,0.2450743615627288,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9676624536514282,0.3117581009864807,0.2953068912029266,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8085642457008362,0.183751106262207,0.8292096853256226,284.8819274902344,284.95001220703125,297.7124938964844,295.70281982421875,297.4864501953125,297.3030090332031,284.8867492675781,1.0,0.425479531288147,0.7663090825080872,0.7663090825080872,1.0,1.0,-2.357116460800171,1.0487017631530762,1.3084146976470947,0.5109046697616577,0.8953444957733154,0.8953444957733154,0.0,65.5213394165039,89.0,55146.84375,0.0,1006.835205078125,1.0,280.0558776855469,283.5400085449219,298.73248291015625,302.34796142578125,293.1499938964844,293.1499938964844,280.3500061035156,38931.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138965368270874,1.0,0.0,0.0,3.777755737304688,3.777781486511232,9.52271989262954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.103515625,0.0,1702.7069091796875,1895.4371337890625,0.0,2599.12158203125,0.9358544945716858,1.0,0.0,3.0,1.0,0.0
17746140,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9207710027694702,0.299154132604599,0.2693933844566345,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9715152382850648,0.3468218445777893,0.377567857503891,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.981158971786499,0.3578908741474151,0.2504048645496368,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.938138484954834,0.3142347335815429,0.2976690232753753,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7851200103759766,0.1850681453943252,0.8356918096542358,285.0580139160156,284.95001220703125,297.6423034667969,295.6787109375,297.4539794921875,297.3007202148437,285.0580139160156,1.0,0.4339677691459656,0.765024721622467,0.765024721622467,1.0,1.0,-2.378352165222168,1.0586206912994385,1.3197314739227295,0.5159754753112793,1.0,1.0,0.0,72.24169921875,109.0,54713.48828125,0.0,1056.872802734375,1.0,280.3437194824219,283.71685791015625,298.663818359375,302.1811828613281,293.1499938964844,293.1499938964844,280.04998779296875,33847.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068643808364868,1.0,0.0,0.0,3.876208305358887,3.876234292984009,1.0025534038504702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.3681640625,0.0,1782.5997314453125,1895.4371337890625,0.0,2534.34765625,0.9544984698295592,1.0,0.0,3.0,1.0,0.0
17746200,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9207710027694702,0.299154132604599,0.2693933844566345,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9715152382850648,0.3468218445777893,0.377567857503891,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.981158971786499,0.3578908741474151,0.2504048645496368,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.938138484954834,0.3142347335815429,0.2976690232753753,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7851200103759766,0.1850681453943252,0.8356918096542358,285.0580139160156,284.95001220703125,297.6423034667969,295.6787109375,297.4539794921875,297.3007202148437,285.0580139160156,1.0,0.4339677691459656,0.765024721622467,0.765024721622467,1.0,1.0,-2.378352165222168,1.0586206912994385,1.3197314739227295,0.5159754753112793,1.0,1.0,0.0,72.24169921875,109.0,54713.48828125,0.0,1056.872802734375,1.0,280.3437194824219,283.71685791015625,298.663818359375,302.1811828613281,293.1499938964844,293.1499938964844,280.04998779296875,33847.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068643808364868,1.0,0.0,0.0,3.876208305358887,3.876234292984009,1.0025534038504702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.3681640625,0.0,1782.5997314453125,1895.4371337890625,0.0,2534.34765625,0.9544984698295592,1.0,0.0,3.0,1.0,0.0
17746260,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8762378096580505,0.299683153629303,0.2706674933433532,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9237788915634156,0.3486037254333496,0.380377858877182,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9341450929641724,0.3585600256919861,0.2514066696166992,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8917635679244995,0.3159986734390259,0.3000749349594116,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7501017451286316,0.1859116703271865,0.8425863981246948,284.8928527832031,284.95001220703125,297.5717468261719,295.65380859375,297.4174194335937,297.2915954589844,284.8960876464844,1.0,0.4460229277610779,0.7635501623153687,0.7635501623153687,1.0,1.0,-2.395468473434448,1.066497564315796,1.3289709091186523,0.5200128555297852,0.914042592048645,0.914042592048645,0.0,84.72811126708984,129.0,55774.32421875,0.0,1126.46533203125,1.0,280.0555725097656,283.5394897460937,298.68902587890625,302.34228515625,293.1499938964844,293.1499938964844,279.75,38044.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178938031196594,1.0,0.0,0.0,3.822707414627075,3.822733402252197,9.75069042397081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.5029296875,0.0,1749.9609375,1895.4371337890625,0.0,2636.06787109375,0.9451709985733032,1.0,0.0,3.0,1.0,0.0
17746320,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8762378096580505,0.299683153629303,0.2706674933433532,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9237788915634156,0.3486037254333496,0.380377858877182,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9341450929641724,0.3585600256919861,0.2514066696166992,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8917635679244995,0.3159986734390259,0.3000749349594116,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7501017451286316,0.1859116703271865,0.8425863981246948,284.8928527832031,284.95001220703125,297.5717468261719,295.65380859375,297.4174194335937,297.2915954589844,284.8960876464844,1.0,0.4460229277610779,0.7635501623153687,0.7635501623153687,1.0,1.0,-2.395468473434448,1.066497564315796,1.3289709091186523,0.5200128555297852,0.914042592048645,0.914042592048645,0.0,84.72811126708984,129.0,55774.32421875,0.0,1126.46533203125,1.0,280.0555725097656,283.5394897460937,298.68902587890625,302.34228515625,293.1499938964844,293.1499938964844,279.75,38044.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178938031196594,1.0,0.0,0.0,3.822707414627075,3.822733402252197,9.75069042397081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.5029296875,0.0,1749.9609375,1895.4371337890625,0.0,2636.06787109375,0.9451709985733032,1.0,0.0,3.0,1.0,0.0
17746380,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8368730545043945,0.2997779846191406,0.2713048160076141,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8795887231826782,0.3499356210231781,0.3825298249721527,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.887389063835144,0.3589913249015808,0.2521201074123382,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8517259955406189,0.3173238933086395,0.3019478917121887,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7186630368232727,0.1863618344068527,0.8477040529251099,284.880859375,284.95001220703125,297.5017395019531,295.62847900390625,297.3793640136719,297.27935791015625,284.8861999511719,1.0,0.4598557651042938,0.7620756030082703,0.7620756030082703,1.0,1.0,-2.4077372550964355,1.0720540285110474,1.3356832265853882,0.522735595703125,0.8352559208869934,0.8352559208869934,0.0,100.8473892211914,147.0,55945.46484375,0.0,1206.4459228515625,1.0,279.7574157714844,283.5220947265625,298.64581298828125,302.3209533691406,293.1499938964844,293.1499938964844,280.04998779296875,41847.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241833448410034,1.0,0.0,0.0,3.5484888553619385,3.548512935638428,8.401951276937325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.5380859375,0.0,1465.6717529296875,1895.4371337890625,0.0,2694.36767578125,0.8886191844940186,1.0,0.0,3.0,1.0,0.0
17746440,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8368730545043945,0.2997779846191406,0.2713048160076141,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8795887231826782,0.3499356210231781,0.3825298249721527,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.887389063835144,0.3589913249015808,0.2521201074123382,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8517259955406189,0.3173238933086395,0.3019478917121887,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7186630368232727,0.1863618344068527,0.8477040529251099,284.880859375,284.95001220703125,297.5017395019531,295.62847900390625,297.3793640136719,297.27935791015625,284.8861999511719,1.0,0.4598557651042938,0.7620756030082703,0.7620756030082703,1.0,1.0,-2.4077372550964355,1.0720540285110474,1.3356832265853882,0.522735595703125,0.8352559208869934,0.8352559208869934,0.0,100.8473892211914,147.0,55945.46484375,0.0,1206.4459228515625,1.0,279.7574157714844,283.5220947265625,298.64581298828125,302.3209533691406,293.1499938964844,293.1499938964844,280.04998779296875,41847.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241833448410034,1.0,0.0,0.0,3.5484888553619385,3.548512935638428,8.401951276937325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.5380859375,0.0,1465.6717529296875,1895.4371337890625,0.0,2694.36767578125,0.8886191844940186,1.0,0.0,3.0,1.0,0.0
17746500,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8219391703605652,0.3003618717193603,0.271906316280365,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8630009889602661,0.3510018587112427,0.3838384747505188,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8701595664024353,0.3597338497638702,0.2527023255825043,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8365982174873352,0.3183443546295166,0.3030608892440796,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7051084041595459,0.1867789775133133,0.8506165146827698,285.0185241699219,284.95001220703125,297.4671936035156,295.6157531738281,297.3630676269531,297.2777099609375,285.0250549316406,1.0,0.466974675655365,0.7613383531570435,0.7613383531570435,1.0,1.0,-2.415358066558838,1.0755516290664673,1.3398064374923706,0.5244380831718445,0.9256564974784852,0.9256564974784852,0.0,109.14722442626952,147.0,55367.56640625,0.0,1249.4822998046875,1.0,279.9997863769531,283.6686706542969,298.5763244628906,302.0948181152344,293.1499938964844,293.1499938964844,280.04998779296875,35031.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170727491378784,1.0,0.0,0.0,3.5988380908966064,3.5988614559173584,8.642072089060093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.8583984375,0.0,1469.8450927734375,1895.4371337890625,0.0,2628.47216796875,0.8956417441368103,1.0,0.0,3.0,1.0,0.0
17746560,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8090023994445801,0.3010724782943725,0.2728291451931,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8493558764457703,0.3521911799907684,0.3854621648788452,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.855938196182251,0.3606238663196563,0.2535341084003448,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8240563273429871,0.3194782733917236,0.3044226169586181,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6930283308029175,0.1872788518667221,0.8542560935020447,285.0160827636719,284.95001220703125,297.4331359863281,295.60302734375,297.3478698730469,297.2777709960937,285.01416015625,1.0,0.474279910326004,0.760547399520874,0.760547399520874,1.0,1.0,-2.425168752670288,1.080079197883606,1.345089554786682,0.526718258857727,0.9482970237731934,0.9482970237731934,0.0,117.42510986328124,135.0,55628.55859375,0.0,1295.326416015625,1.0,280.04248046875,283.6546325683594,298.5784912109375,302.15045166015625,293.1499938964844,293.1499938964844,279.75,33228.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150743842124939,1.0,0.0,0.0,3.682519435882568,3.68254327774048,9.04864180029108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.6845703125,0.0,1548.726806640625,1895.4371337890625,0.0,2609.99951171875,0.910497784614563,1.0,0.0,3.0,1.0,0.0
17746620,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7999252080917358,0.3013836145401001,0.2735859453678131,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8411756157875061,0.3536985218524933,0.3876156508922577,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8470119833946228,0.3613905906677246,0.2544253766536712,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8163430094718933,0.3209488093852997,0.306243896484375,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6853557825088501,0.1877940595149994,0.8582813739776611,284.9047546386719,284.95001220703125,297.36688232421875,295.5777893066406,297.31353759765625,297.26934814453125,284.907958984375,1.0,0.4794110655784607,0.7589654326438904,0.7589654326438904,1.0,1.0,-2.4364333152771,1.0850833654403689,1.351349949836731,0.5292772054672241,0.8525468707084656,0.8525468707084656,0.0,123.69054412841795,123.0,56216.88671875,0.0,1334.950927734375,1.0,279.7579650878906,283.5379638671875,298.60205078125,302.2842102050781,293.1499938964844,293.1499938964844,280.04998779296875,39119.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241696953773499,1.0,0.0,0.0,3.552511692047119,3.55253529548645,8.421013149018108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.599609375,0.0,1450.1055908203125,1895.4371337890625,0.0,2694.2412109375,0.8865134119987488,1.0,0.0,3.0,1.0,0.0
17746680,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7999252080917358,0.3013836145401001,0.2735859453678131,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8411756157875061,0.3536985218524933,0.3876156508922577,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8470119833946228,0.3613905906677246,0.2544253766536712,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8163430094718933,0.3209488093852997,0.306243896484375,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6853557825088501,0.1877940595149994,0.8582813739776611,284.9047546386719,284.95001220703125,297.36688232421875,295.5777893066406,297.31353759765625,297.26934814453125,284.907958984375,1.0,0.4794110655784607,0.7589654326438904,0.7589654326438904,1.0,1.0,-2.4364333152771,1.0850833654403689,1.351349949836731,0.5292772054672241,0.8525468707084656,0.8525468707084656,0.0,123.69054412841795,123.0,56216.88671875,0.0,1334.950927734375,1.0,279.7579650878906,283.5379638671875,298.60205078125,302.2842102050781,293.1499938964844,293.1499938964844,280.04998779296875,39119.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241696953773499,1.0,0.0,0.0,3.552511692047119,3.55253529548645,8.421013149018108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.599609375,0.0,1450.1055908203125,1895.4371337890625,0.0,2694.2412109375,0.8865134119987488,1.0,0.0,3.0,1.0,0.0
17746740,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8032135963439941,0.302540510892868,0.2743228077888489,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8450303673744202,0.3558182418346405,0.3896112442016601,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8504461050033569,0.362925261259079,0.2552700638771057,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8201360702514648,0.3229747414588928,0.3079082071781158,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.6884737610816956,0.1886523216962814,0.8612505197525024,285.0200500488281,284.95001220703125,297.3038330078125,295.5531311035156,297.28448486328125,297.2677001953125,285.0170593261719,1.0,0.4794386625289917,0.7573835253715515,0.7573835253715515,1.0,1.0,-2.4459807872772217,1.089287042617798,1.3566937446594238,0.5312519669532776,0.9610052108764648,0.9610052108764648,0.0,122.4241180419922,111.0,55814.02734375,0.0,1341.40234375,1.0,280.0426025390625,283.65460205078125,298.53692626953125,302.1233215332031,293.1499938964844,293.1499938964844,279.75,32679.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171595335006714,1.0,0.0,0.0,3.696275472640991,3.696299314498901,9.116370165429544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.0283203125,0.0,1560.1019287109375,1895.4371337890625,0.0,2629.2744140625,0.9130631685256958,1.0,0.0,3.0,1.0,0.0
17746800,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8032135963439941,0.302540510892868,0.2743228077888489,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8450303673744202,0.3558182418346405,0.3896112442016601,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8504461050033569,0.362925261259079,0.2552700638771057,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8201360702514648,0.3229747414588928,0.3079082071781158,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.6884737610816956,0.1886523216962814,0.8612505197525024,285.0200500488281,284.95001220703125,297.3038330078125,295.5531311035156,297.28448486328125,297.2677001953125,285.0170593261719,1.0,0.4794386625289917,0.7573835253715515,0.7573835253715515,1.0,1.0,-2.4459807872772217,1.089287042617798,1.3566937446594238,0.5312519669532776,0.9610052108764648,0.9610052108764648,0.0,122.4241180419922,111.0,55814.02734375,0.0,1341.40234375,1.0,280.0426025390625,283.65460205078125,298.53692626953125,302.1233215332031,293.1499938964844,293.1499938964844,279.75,32679.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171595335006714,1.0,0.0,0.0,3.696275472640991,3.696299314498901,9.116370165429544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.0283203125,0.0,1560.1019287109375,1895.4371337890625,0.0,2629.2744140625,0.9130631685256958,1.0,0.0,3.0,1.0,0.0
