time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8125537633895874,0.3028181195259094,0.2746151685714721,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.85529625415802,0.3572457134723663,0.3911581337451935,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8603709936141968,0.3636445999145508,0.2557979524135589,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8298255801200867,0.3243736922740936,0.3092093169689178,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.697282612323761,0.1891753375530243,0.8631467819213867,284.8951721191406,284.95001220703125,297.2449645996094,295.5293884277344,297.2538757324219,297.26007080078125,284.8992919921875,1.0,0.4763183295726776,0.7557859420776367,0.7557859420776367,1.0,1.0,-2.452430486679077,1.0919666290283203,1.3604638576507568,0.5325434803962708,0.8536811470985413,0.8536811470985413,0.0,117.21434020996094,99.0,56331.9375,0.0,1327.578857421875,1.0,279.7572937011719,283.5284118652344,298.5559387207031,302.2478942871094,293.1499938964844,293.1499938964844,280.04998779296875,39309.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266122937202454,1.0,0.0,0.0,3.5669708251953125,3.5669946670532227,8.489701599501132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.81640625,0.0,1466.9368896484375,1895.4371337890625,0.0,2716.93212890625,0.889715313911438,1.0,0.0,3.0,1.0,0.0
17746920,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8125537633895874,0.3028181195259094,0.2746151685714721,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.85529625415802,0.3572457134723663,0.3911581337451935,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8603709936141968,0.3636445999145508,0.2557979524135589,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8298255801200867,0.3243736922740936,0.3092093169689178,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.697282612323761,0.1891753375530243,0.8631467819213867,284.8951721191406,284.95001220703125,297.2449645996094,295.5293884277344,297.2538757324219,297.26007080078125,284.8992919921875,1.0,0.4763183295726776,0.7557859420776367,0.7557859420776367,1.0,1.0,-2.452430486679077,1.0919666290283203,1.3604638576507568,0.5325434803962708,0.8536811470985413,0.8536811470985413,0.0,117.21434020996094,99.0,56331.9375,0.0,1327.578857421875,1.0,279.7572937011719,283.5284118652344,298.5559387207031,302.2478942871094,293.1499938964844,293.1499938964844,280.04998779296875,39309.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266122937202454,1.0,0.0,0.0,3.5669708251953125,3.5669946670532227,8.489701599501132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.81640625,0.0,1466.9368896484375,1895.4371337890625,0.0,2716.93212890625,0.889715313911438,1.0,0.0,3.0,1.0,0.0
17746980,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8275249004364014,0.3040118813514709,0.2751114070415497,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8726198077201843,0.3593494296073913,0.3928070366382599,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8774518966674805,0.3651873171329498,0.2564363777637481,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8457772731781006,0.3263867497444153,0.3105768859386444,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7117069363594055,0.1900780200958252,0.8650017380714417,285.0149841308594,284.95001220703125,297.19110107421875,295.5069274902344,297.22955322265625,297.2596435546875,285.0121765136719,1.0,0.4712603092193603,0.7541883587837219,0.7541883587837219,1.0,1.0,-2.4593822956085205,1.0949033498764038,1.3644788265228271,0.5338510870933533,0.9609034061431884,0.9609034061431884,0.0,109.1229476928711,87.0,55874.96484375,0.0,1302.219482421875,1.0,280.04266357421875,283.6495361328125,298.4891662597656,302.0794372558594,293.1499938964844,293.1499938964844,279.75,32836.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191853165626526,1.0,0.0,0.0,3.705361843109131,3.70538592338562,9.161245770883396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.9091796875,0.0,1571.611572265625,1895.4371337890625,0.0,2648.023681640625,0.9152207374572754,1.0,0.0,3.0,1.0,0.0
17747040,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8275249004364014,0.3040118813514709,0.2751114070415497,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8726198077201843,0.3593494296073913,0.3928070366382599,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8774518966674805,0.3651873171329498,0.2564363777637481,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8457772731781006,0.3263867497444153,0.3105768859386444,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7117069363594055,0.1900780200958252,0.8650017380714417,285.0149841308594,284.95001220703125,297.19110107421875,295.5069274902344,297.22955322265625,297.2596435546875,285.0121765136719,1.0,0.4712603092193603,0.7541883587837219,0.7541883587837219,1.0,1.0,-2.4593822956085205,1.0949033498764038,1.3644788265228271,0.5338510870933533,0.9609034061431884,0.9609034061431884,0.0,109.1229476928711,87.0,55874.96484375,0.0,1302.219482421875,1.0,280.04266357421875,283.6495361328125,298.4891662597656,302.0794372558594,293.1499938964844,293.1499938964844,279.75,32836.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191853165626526,1.0,0.0,0.0,3.705361843109131,3.70538592338562,9.161245770883396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.9091796875,0.0,1571.611572265625,1895.4371337890625,0.0,2648.023681640625,0.9152207374572754,1.0,0.0,3.0,1.0,0.0
17747100,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8370124101638794,0.3042720556259155,0.2753881812095642,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8838846683502197,0.3601517379283905,0.3936679661273956,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8885834217071533,0.3656586706638336,0.2567850649356842,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8561855554580688,0.3271689414978027,0.3112905323505401,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7202683687210083,0.1904207020998001,0.8660888075828552,284.8692932128906,284.95001220703125,297.1663513183594,295.49627685546875,297.2171936035156,297.25738525390625,284.8619079589844,1.0,0.4683060944080353,0.7533895969390869,0.7533895969390869,1.0,1.0,-2.463200569152832,1.096516728401184,1.3666837215423584,0.5346635580062866,0.863340437412262,0.863340437412262,0.0,104.44872283935548,87.0,56701.3515625,0.0,1287.2569580078125,1.0,279.7963256835937,283.4867553710937,298.5350341796875,302.2889709472656,293.1499938964844,293.1499938964844,279.75,37175.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261452317237854,1.0,0.0,0.0,3.6802453994750977,3.680269956588745,9.037469226313988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.337890625,0.0,1575.947021484375,1895.4371337890625,0.0,2712.59130859375,0.9104684591293336,1.0,0.0,3.0,1.0,0.0
17747160,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8469681739807129,0.304343581199646,0.2752988636493683,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8957730531692505,0.3607821762561798,0.3941717743873596,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.900254487991333,0.3659335374832153,0.2568631172180176,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8673169016838074,0.3277911841869354,0.3117201924324035,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.728828489780426,0.1906548738479614,0.8663709759712219,284.8924865722656,284.95001220703125,297.1431884765625,295.486083984375,297.2045593261719,297.2532653808594,284.8970642089844,1.0,0.4650246500968933,0.7526377439498901,0.7526377439498901,1.0,1.0,-2.4645707607269287,1.0969692468643188,1.36760151386261,0.5348461270332336,0.8528282642364502,0.8528282642364502,0.0,99.77044677734376,75.0,56361.0703125,0.0,1269.2724609375,1.0,279.7572937011719,283.52606201171875,298.5108947753906,302.2040100097656,293.1499938964844,293.1499938964844,280.04998779296875,39505.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282248973846436,1.0,0.0,0.0,3.570504665374756,3.570528507232666,8.506531230523251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.646484375,0.0,1472.167236328125,1895.4371337890625,0.0,2731.927734375,0.890585720539093,1.0,0.0,3.0,1.0,0.0
17747220,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.87540203332901,0.3055817186832428,0.2757442593574524,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9303280115127563,0.3628950417041778,0.3957174122333526,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.934992015361786,0.367500364780426,0.2574467062950134,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8981457948684692,0.3298124372959137,0.3129973411560058,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7521032691001892,0.1916044801473617,0.8679826855659485,285.01470947265625,284.95001220703125,297.10211181640625,295.46728515625,297.1865539550781,297.2539367675781,285.0119934082031,1.0,0.4580354988574981,0.7511340379714966,0.7511340379714966,1.0,1.0,-2.470886707305908,1.099604606628418,1.371281981468201,0.5360353589057922,0.9610629677772522,0.9610629677772522,0.0,89.18350219726562,63.0,55907.10546875,0.0,1232.338623046875,1.0,280.0426940917969,283.64898681640625,298.4480285644531,302.0386962890625,293.1499938964844,293.1499938964844,279.75,32881.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204826712608337,1.0,0.0,0.0,3.707973718643189,3.7079977989196777,9.17416571155627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.04296875,0.0,1574.9232177734375,1895.4371337890625,0.0,2660.04150390625,0.915845274925232,1.0,0.0,3.0,1.0,0.0
17747280,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.87540203332901,0.3055817186832428,0.2757442593574524,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9303280115127563,0.3628950417041778,0.3957174122333526,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.934992015361786,0.367500364780426,0.2574467062950134,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8981457948684692,0.3298124372959137,0.3129973411560058,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7521032691001892,0.1916044801473617,0.8679826855659485,285.01470947265625,284.95001220703125,297.10211181640625,295.46728515625,297.1865539550781,297.2539367675781,285.0119934082031,1.0,0.4580354988574981,0.7511340379714966,0.7511340379714966,1.0,1.0,-2.470886707305908,1.099604606628418,1.371281981468201,0.5360353589057922,0.9610629677772522,0.9610629677772522,0.0,89.18350219726562,63.0,55907.10546875,0.0,1232.338623046875,1.0,280.0426940917969,283.64898681640625,298.4480285644531,302.0386962890625,293.1499938964844,293.1499938964844,279.75,32881.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204826712608337,1.0,0.0,0.0,3.707973718643189,3.7079977989196777,9.17416571155627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.04296875,0.0,1574.9232177734375,1895.4371337890625,0.0,2660.04150390625,0.915845274925232,1.0,0.0,3.0,1.0,0.0
17747340,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.914743959903717,0.305936723947525,0.2758997976779938,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9743701219558716,0.3643199205398559,0.3970096707344055,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.977725088596344,0.3682523071765899,0.2578361630439758,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.942697525024414,0.3312080204486847,0.3140768110752105,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7846840023994446,0.192211166024208,0.8692250847816467,284.8940734863281,284.95001220703125,297.0688171386719,295.45086669921875,297.1684875488281,297.24835205078125,284.898193359375,1.0,0.4505792260169983,0.7496302723884583,0.7496302723884583,1.0,1.0,-2.475687026977539,1.1014766693115234,1.3742103576660156,0.536968469619751,0.8544963002204895,0.8544963002204895,0.0,78.3428955078125,66.0,56417.7109375,0.0,1192.3443603515625,1.0,279.7572326660156,283.52587890625,298.4745178222656,302.1685791015625,293.1499938964844,293.1499938964844,280.04998779296875,39386.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293237090110779,1.0,0.0,0.0,3.5747015476226807,3.57472562789917,8.526541250830633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.4814453125,0.0,1475.8128662109375,1895.4371337890625,0.0,2742.15087890625,0.8915084600448608,1.0,0.0,3.0,1.0,0.0
17747400,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.914743959903717,0.305936723947525,0.2758997976779938,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9743701219558716,0.3643199205398559,0.3970096707344055,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.977725088596344,0.3682523071765899,0.2578361630439758,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.942697525024414,0.3312080204486847,0.3140768110752105,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7846840023994446,0.192211166024208,0.8692250847816467,284.8940734863281,284.95001220703125,297.0688171386719,295.45086669921875,297.1684875488281,297.24835205078125,284.898193359375,1.0,0.4505792260169983,0.7496302723884583,0.7496302723884583,1.0,1.0,-2.475687026977539,1.1014766693115234,1.3742103576660156,0.536968469619751,0.8544963002204895,0.8544963002204895,0.0,78.3428955078125,66.0,56417.7109375,0.0,1192.3443603515625,1.0,279.7572326660156,283.52587890625,298.4745178222656,302.1685791015625,293.1499938964844,293.1499938964844,280.04998779296875,39386.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293237090110779,1.0,0.0,0.0,3.5747015476226807,3.57472562789917,8.526541250830633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.4814453125,0.0,1475.8128662109375,1895.4371337890625,0.0,2742.15087890625,0.8915084600448608,1.0,0.0,3.0,1.0,0.0
17747460,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9460816979408264,0.3071624338626861,0.2765261828899383,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9986417889595032,0.3664045035839081,0.3986796736717224,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9990000128746032,0.3698348999023437,0.2574194371700287,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9728878736495972,0.3331989049911499,0.3155224919319153,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8086858987808228,0.1931603252887725,0.8717816472053528,285.0172424316406,284.95001220703125,297.04412841796875,295.43719482421875,297.1580505371094,297.2494506835937,285.0144348144531,1.0,0.4475829601287842,0.7481464743614197,0.7481464743614197,1.0,1.0,-2.48275113105774,1.1044458150863647,1.3783053159713743,0.5384177565574646,0.9643138647079468,0.9643138647079468,0.0,72.54051208496094,84.0,55989.25,0.0,1176.0281982421875,1.0,280.042724609375,283.6493530273437,298.41729736328125,302.0107727050781,293.1499938964844,293.1499938964844,279.75,32814.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214585185050964,1.0,0.0,0.0,3.713358879089356,3.7133829593658447,9.20083323308063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.3232421875,0.0,1580.5615234375,1895.4371337890625,0.0,2669.0869140625,0.9170299768447876,1.0,0.0,3.0,1.0,0.0
17747520,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9460816979408264,0.3071624338626861,0.2765261828899383,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9986417889595032,0.3664045035839081,0.3986796736717224,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9990000128746032,0.3698348999023437,0.2574194371700287,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9728878736495972,0.3331989049911499,0.3155224919319153,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8086858987808228,0.1931603252887725,0.8717816472053528,285.0172424316406,284.95001220703125,297.04412841796875,295.43719482421875,297.1580505371094,297.2494506835937,285.0144348144531,1.0,0.4475829601287842,0.7481464743614197,0.7481464743614197,1.0,1.0,-2.48275113105774,1.1044458150863647,1.3783053159713743,0.5384177565574646,0.9643138647079468,0.9643138647079468,0.0,72.54051208496094,84.0,55989.25,0.0,1176.0281982421875,1.0,280.042724609375,283.6493530273437,298.41729736328125,302.0107727050781,293.1499938964844,293.1499938964844,279.75,32814.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214585185050964,1.0,0.0,0.0,3.713358879089356,3.7133829593658447,9.20083323308063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.3232421875,0.0,1580.5615234375,1895.4371337890625,0.0,2669.0869140625,0.9170299768447876,1.0,0.0,3.0,1.0,0.0
17747580,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9324707388877868,0.3074148595333099,0.2771197855472564,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.989877462387085,0.3678293824195862,0.4006966948509216,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9921218752861024,0.37082239985466,0.2595735192298889,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9616125226020812,0.3344974815845489,0.3170640468597412,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7988455891609192,0.193693533539772,0.8753386735916138,284.9005432128906,284.95001220703125,297.0290222167969,295.42657470703125,297.1482238769531,297.244140625,284.9039611816406,1.0,0.4519492089748382,0.7466626167297363,0.7466626167297363,1.0,1.0,-2.494013786315918,1.10941743850708,1.384596347808838,0.5409414768218994,0.8618274331092834,0.8618274331092834,0.0,75.61612701416016,102.0,56663.59765625,0.0,1202.5264892578125,1.0,279.75732421875,283.5260009765625,298.4501342773437,302.1528625488281,293.1499938964844,293.1499938964844,280.04998779296875,38910.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302308917045593,1.0,0.0,0.0,3.591325044631958,3.591348886489868,8.606027108726266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.3369140625,0.0,1490.287353515625,1895.4371337890625,0.0,2750.59521484375,0.8948980569839478,1.0,0.0,3.0,1.0,0.0
17747640,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9324707388877868,0.3074148595333099,0.2771197855472564,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.989877462387085,0.3678293824195862,0.4006966948509216,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9921218752861024,0.37082239985466,0.2595735192298889,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9616125226020812,0.3344974815845489,0.3170640468597412,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7988455891609192,0.193693533539772,0.8753386735916138,284.9005432128906,284.95001220703125,297.0290222167969,295.42657470703125,297.1482238769531,297.244140625,284.9039611816406,1.0,0.4519492089748382,0.7466626167297363,0.7466626167297363,1.0,1.0,-2.494013786315918,1.10941743850708,1.384596347808838,0.5409414768218994,0.8618274331092834,0.8618274331092834,0.0,75.61612701416016,102.0,56663.59765625,0.0,1202.5264892578125,1.0,279.75732421875,283.5260009765625,298.4501342773437,302.1528625488281,293.1499938964844,293.1499938964844,280.04998779296875,38910.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302308917045593,1.0,0.0,0.0,3.591325044631958,3.591348886489868,8.606027108726266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.3369140625,0.0,1490.287353515625,1895.4371337890625,0.0,2750.59521484375,0.8948980569839478,1.0,0.0,3.0,1.0,0.0
17747700,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9139539003372192,0.3078581690788269,0.2774606347084045,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9754711985588074,0.3686941266059875,0.4016174674034118,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9777306914329528,0.3713203966617584,0.2598912417888641,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9441564679145812,0.3353476822376251,0.3178702592849731,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7850316762924194,0.1940457075834274,0.8772714138031006,285.0309143066406,284.95001220703125,297.0253295898437,295.4225769042969,297.14599609375,297.2431030273437,285.03662109375,1.0,0.4558035433292389,0.745920717716217,0.745920717716217,1.0,1.0,-2.4990603923797607,1.111625075340271,1.3874354362487793,0.5420300960540771,0.9526327252388,0.9526327252388,0.0,79.72211456298828,102.0,56063.90234375,0.0,1226.0323486328125,1.0,280.0009460449219,283.66717529296875,298.3926086425781,301.9466857910156,293.1499938964844,293.1499938964844,280.04998779296875,33881.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243126273155212,1.0,0.0,0.0,3.647166967391968,3.647190570831299,8.875740036273783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.3291015625,0.0,1514.181884765625,1895.4371337890625,0.0,2695.568603515625,0.9051750898361206,1.0,0.0,3.0,1.0,0.0
17747760,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8964839577674866,0.3084512054920196,0.2781477570533752,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.958276391029358,0.3697049915790558,0.4028901755809784,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9605030417442322,0.3720187246799469,0.2604788839817047,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9249277114868164,0.336321473121643,0.3189495801925659,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.770865797996521,0.1944757252931594,0.8800017833709717,285.0256042480469,284.95001220703125,297.0243530273437,295.41943359375,297.1458740234375,297.2438049316406,285.0234375,1.0,0.4605486392974853,0.7451004981994629,0.7451004981994629,1.0,1.0,-2.5064966678619385,1.1149489879608154,1.391547679901123,0.5437297821044922,0.9769648909568788,0.9769648909568788,0.0,84.66676330566406,120.0,56345.29296875,0.0,1256.11767578125,1.0,280.0426025390625,283.65087890625,298.40167236328125,302.01226806640625,293.1499938964844,293.1499938964844,279.75,32610.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228731155395508,1.0,0.0,0.0,3.734780550003052,3.73480486869812,9.307294703830848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.5537109375,0.0,1603.6053466796875,1895.4371337890625,0.0,2682.207275390625,0.9218813180923462,1.0,0.0,3.0,1.0,0.0
17747820,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8598061203956604,0.3084588348865509,0.2789144515991211,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.915233552455902,0.3707953095436096,0.4049250781536102,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9168864488601683,0.3723818063735962,0.261297732591629,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8856160640716553,0.3373936414718628,0.3206899762153625,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7411048412322998,0.1947756558656692,0.884457528591156,284.8961181640625,284.95001220703125,297.0310363769531,295.4160461425781,297.14459228515625,297.236328125,284.8994140625,1.0,0.4716190099716186,0.7434599995613098,0.7434599995613098,1.0,1.0,-2.5179781913757324,1.1199369430541992,1.3980412483215332,0.5463731288909912,0.8699761629104614,0.8699761629104614,0.0,97.64107513427734,138.0,57142.75,0.0,1325.8199462890625,1.0,279.75738525390625,283.51171875,298.4425048828125,302.1748962402344,293.1499938964844,293.1499938964844,280.04998779296875,38677.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322837352752686,1.0,0.0,0.0,3.63476037979126,3.634784698486328,8.815458159006084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.583984375,0.0,1536.2261962890625,1895.4371337890625,0.0,2769.715087890625,0.904037594795227,1.0,0.0,3.0,1.0,0.0
17747880,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8598061203956604,0.3084588348865509,0.2789144515991211,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.915233552455902,0.3707953095436096,0.4049250781536102,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9168864488601683,0.3723818063735962,0.261297732591629,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8856160640716553,0.3373936414718628,0.3206899762153625,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7411048412322998,0.1947756558656692,0.884457528591156,284.8961181640625,284.95001220703125,297.0310363769531,295.4160461425781,297.14459228515625,297.236328125,284.8994140625,1.0,0.4716190099716186,0.7434599995613098,0.7434599995613098,1.0,1.0,-2.5179781913757324,1.1199369430541992,1.3980412483215332,0.5463731288909912,0.8699761629104614,0.8699761629104614,0.0,97.64107513427734,138.0,57142.75,0.0,1325.8199462890625,1.0,279.75738525390625,283.51171875,298.4425048828125,302.1748962402344,293.1499938964844,293.1499938964844,280.04998779296875,38677.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322837352752686,1.0,0.0,0.0,3.63476037979126,3.634784698486328,8.815458159006084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.583984375,0.0,1536.2261962890625,1895.4371337890625,0.0,2769.715087890625,0.904037594795227,1.0,0.0,3.0,1.0,0.0
17747940,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8299614787101746,0.3092776238918304,0.2799418270587921,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.880942702293396,0.372501790523529,0.4071840643882751,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8818690776824951,0.373526930809021,0.2623250484466553,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8539873957633972,0.3390039503574371,0.3225865960121155,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7163127660751343,0.1953290998935699,0.8891342282295227,285.0292358398437,284.95001220703125,297.04998779296875,295.416748046875,297.1522827148437,297.235107421875,285.02703857421875,1.0,0.4840403795242309,0.7418195605278015,0.7418195605278015,1.0,1.0,-2.530698537826538,1.1255323886871338,1.4051661491394043,0.5492123961448669,0.990894377231598,0.990894377231598,0.0,112.59186553955078,156.0,56810.30859375,0.0,1406.2646484375,1.0,280.0431823730469,283.6441955566406,298.3990478515625,302.0371398925781,293.1499938964844,293.1499938964844,279.75,32624.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249106407165527,1.0,0.0,0.0,3.7733190059661865,3.773343801498413,9.500366218162526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.39453125,0.0,1648.634765625,1895.4371337890625,0.0,2701.121826171875,0.9304795265197754,1.0,0.0,3.0,1.0,0.0
17748000,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8299614787101746,0.3092776238918304,0.2799418270587921,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.880942702293396,0.372501790523529,0.4071840643882751,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8818690776824951,0.373526930809021,0.2623250484466553,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8539873957633972,0.3390039503574371,0.3225865960121155,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7163127660751343,0.1953290998935699,0.8891342282295227,285.0292358398437,284.95001220703125,297.04998779296875,295.416748046875,297.1522827148437,297.235107421875,285.02703857421875,1.0,0.4840403795242309,0.7418195605278015,0.7418195605278015,1.0,1.0,-2.530698537826538,1.1255323886871338,1.4051661491394043,0.5492123961448669,0.990894377231598,0.990894377231598,0.0,112.59186553955078,156.0,56810.30859375,0.0,1406.2646484375,1.0,280.0431823730469,283.6441955566406,298.3990478515625,302.0371398925781,293.1499938964844,293.1499938964844,279.75,32624.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249106407165527,1.0,0.0,0.0,3.7733190059661865,3.773343801498413,9.500366218162526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.39453125,0.0,1648.634765625,1895.4371337890625,0.0,2701.121826171875,0.9304795265197754,1.0,0.0,3.0,1.0,0.0
17748060,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8035732507705688,0.3091030716896057,0.2806930243968963,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8525141477584839,0.3734232187271118,0.4092186689376831,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8528993725776672,0.3737739622592926,0.2631904780864715,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8278933763504028,0.339886724948883,0.3243018686771393,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6921598315238953,0.1954273879528045,0.8933860659599304,284.892822265625,284.95001220703125,297.07550048828125,295.4197082519531,297.1591491699219,297.2269897460937,284.8966369628906,1.0,0.4971658289432525,0.7400193214416504,0.7400193214416504,1.0,1.0,-2.541943073272705,1.1303339004516602,1.4116090536117554,0.5517638921737671,0.8800582885742188,0.8800582885742188,0.0,129.28536987304688,159.0,57664.07421875,0.0,1493.0931396484375,1.0,279.7566223144531,283.49755859375,298.4469909667969,302.2102966308594,293.1499938964844,293.1499938964844,280.04998779296875,38631.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344053030014038,1.0,0.0,0.0,3.680724620819092,3.6807494163513184,9.039823112289014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.904296875,0.0,1587.4722900390625,1895.4371337890625,0.0,2789.491455078125,0.914225935935974,1.0,0.0,3.0,1.0,0.0
17748120,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8035732507705688,0.3091030716896057,0.2806930243968963,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8525141477584839,0.3734232187271118,0.4092186689376831,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8528993725776672,0.3737739622592926,0.2631904780864715,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8278933763504028,0.339886724948883,0.3243018686771393,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6921598315238953,0.1954273879528045,0.8933860659599304,284.892822265625,284.95001220703125,297.07550048828125,295.4197082519531,297.1591491699219,297.2269897460937,284.8966369628906,1.0,0.4971658289432525,0.7400193214416504,0.7400193214416504,1.0,1.0,-2.541943073272705,1.1303339004516602,1.4116090536117554,0.5517638921737671,0.8800582885742188,0.8800582885742188,0.0,129.28536987304688,159.0,57664.07421875,0.0,1493.0931396484375,1.0,279.7566223144531,283.49755859375,298.4469909667969,302.2102966308594,293.1499938964844,293.1499938964844,280.04998779296875,38631.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344053030014038,1.0,0.0,0.0,3.680724620819092,3.6807494163513184,9.039823112289014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.904296875,0.0,1587.4722900390625,1895.4371337890625,0.0,2789.491455078125,0.914225935935974,1.0,0.0,3.0,1.0,0.0
17748180,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7880198955535889,0.3098018169403076,0.2814529836177826,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8377151489257812,0.3749986290931701,0.4111522734165191,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8376797437667847,0.3748165667057037,0.264030247926712,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8137854933738708,0.3413550555706024,0.3259042799472809,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.6784815192222595,0.1958252489566803,0.8966214060783386,285.03009033203125,284.95001220703125,297.1012878417969,295.4228515625,297.1698913574219,297.2255859375,285.0279846191406,1.0,0.5058521032333374,0.7382190823554993,0.7382190823554993,1.0,1.0,-2.551694393157959,1.134429693222046,1.417264699935913,0.5538231134414673,1.0,1.0,0.0,140.68157958984375,147.0,57249.2265625,0.0,1555.6097412109375,1.0,280.0434875488281,283.634765625,298.40557861328125,302.072021484375,293.1499938964844,293.1499938964844,279.75,32796.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271061778068542,1.0,0.0,0.0,3.812573194503784,3.81259822845459,9.699060683487917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.5634765625,0.0,1696.63232421875,1895.4371337890625,0.0,2721.523681640625,0.939481556415558,1.0,0.0,3.0,1.0,0.0
17748240,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7880198955535889,0.3098018169403076,0.2814529836177826,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8377151489257812,0.3749986290931701,0.4111522734165191,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8376797437667847,0.3748165667057037,0.264030247926712,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8137854933738708,0.3413550555706024,0.3259042799472809,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.6784815192222595,0.1958252489566803,0.8966214060783386,285.03009033203125,284.95001220703125,297.1012878417969,295.4228515625,297.1698913574219,297.2255859375,285.0279846191406,1.0,0.5058521032333374,0.7382190823554993,0.7382190823554993,1.0,1.0,-2.551694393157959,1.134429693222046,1.417264699935913,0.5538231134414673,1.0,1.0,0.0,140.68157958984375,147.0,57249.2265625,0.0,1555.6097412109375,1.0,280.0434875488281,283.634765625,298.40557861328125,302.072021484375,293.1499938964844,293.1499938964844,279.75,32796.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271061778068542,1.0,0.0,0.0,3.812573194503784,3.81259822845459,9.699060683487917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.5634765625,0.0,1696.63232421875,1895.4371337890625,0.0,2721.523681640625,0.939481556415558,1.0,0.0,3.0,1.0,0.0
17748300,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7858222126960754,0.3098222911357879,0.2817741632461548,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8358469605445862,0.3755354583263397,0.4120422005653381,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8356233239173889,0.375043660402298,0.2644110023975372,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8119324445724487,0.3418622016906738,0.3266333639621734,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6765725016593933,0.1959080249071121,0.8978242874145508,284.879638671875,284.95001220703125,297.11431884765625,295.424560546875,297.1741943359375,297.2229309082031,284.8717346191406,1.0,0.5073433518409729,0.7373189926147461,0.7373189926147461,1.0,1.0,-2.555795907974243,1.1360838413238523,1.419711947441101,0.5547401309013367,0.9062128067016602,0.9062128067016602,0.0,142.67080688476562,147.0,58249.4375,0.0,1569.82373046875,1.0,279.7944641113281,283.4623413085937,298.46356201171875,302.3025817871094,293.1499938964844,293.1499938964844,279.75,36270.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341026306152344,1.0,0.0,0.0,3.806698799133301,3.8067243099212646,9.669195151218446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.7294921875,0.0,1716.7025146484375,1895.4371337890625,0.0,2786.669189453125,0.9386227130889891,1.0,0.0,3.0,1.0,0.0
17748360,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7852858304977417,0.3096089363098144,0.2816373109817505,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8357184529304504,0.3758577108383178,0.4124612510204315,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8352667689323425,0.375028133392334,0.2644486725330353,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8118160367012024,0.3421705663204193,0.3269820511341095,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.676212728023529,0.1958600282669067,0.8978292942047119,284.8855895996094,284.95001220703125,297.1274108886719,295.4263000488281,297.1773986816406,297.2181091308594,284.8890991210937,1.0,0.5075044631958008,0.7364158630371094,0.7364158630371094,1.0,1.0,-2.5565431118011475,1.1361368894577026,1.4204063415527344,0.554770290851593,0.884709358215332,0.884709358215332,0.0,143.00465393066406,135.0,58009.6015625,0.0,1572.2930908203125,1.0,279.75665283203125,283.4814147949219,298.45245361328125,302.2405700683594,293.1499938964844,293.1499938964844,280.04998779296875,38789.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83636474609375,1.0,0.0,0.0,3.718810558319092,3.718835830688477,9.22786853152502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.3095703125,0.0,1632.343994140625,1895.4371337890625,0.0,2807.7705078125,0.9226428866386414,1.0,0.0,3.0,1.0,0.0
17748420,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7909339666366577,0.3104080855846405,0.2818962335586548,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8417924642562866,0.3774688839912414,0.4137226343154907,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.840948760509491,0.3761321306228637,0.2648744881153106,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8178339600563049,0.3436733186244964,0.3279983401298523,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.6811684370040894,0.1963120549917221,0.8983638286590576,285.0257873535156,284.95001220703125,297.1539306640625,295.4300842285156,297.1893310546875,297.21826171875,285.0237731933594,1.0,0.5052312016487122,0.7346096038818359,0.7346096038818359,1.0,1.0,-2.56054162979126,1.1374610662460327,1.4230804443359375,0.5553299188613892,1.0,1.0,0.0,139.20635986328125,123.0,57439.91015625,0.0,1561.167724609375,1.0,280.043701171875,283.62457275390625,298.4100646972656,302.09088134765625,293.1499938964844,293.1499938964844,279.75,33144.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285117149353027,1.0,0.0,0.0,3.836082935333252,3.8361082077026367,9.81904463515093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.4404296875,0.0,1727.7657470703125,1895.4371337890625,0.0,2734.595703125,0.9449746608734132,1.0,0.0,3.0,1.0,0.0
17748480,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7909339666366577,0.3104080855846405,0.2818962335586548,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8417924642562866,0.3774688839912414,0.4137226343154907,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.840948760509491,0.3761321306228637,0.2648744881153106,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8178339600563049,0.3436733186244964,0.3279983401298523,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.6811684370040894,0.1963120549917221,0.8983638286590576,285.0257873535156,284.95001220703125,297.1539306640625,295.4300842285156,297.1893310546875,297.21826171875,285.0237731933594,1.0,0.5052312016487122,0.7346096038818359,0.7346096038818359,1.0,1.0,-2.56054162979126,1.1374610662460327,1.4230804443359375,0.5553299188613892,1.0,1.0,0.0,139.20635986328125,123.0,57439.91015625,0.0,1561.167724609375,1.0,280.043701171875,283.62457275390625,298.4100646972656,302.09088134765625,293.1499938964844,293.1499938964844,279.75,33144.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285117149353027,1.0,0.0,0.0,3.836082935333252,3.8361082077026367,9.81904463515093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.4404296875,0.0,1727.7657470703125,1895.4371337890625,0.0,2734.595703125,0.9449746608734132,1.0,0.0,3.0,1.0,0.0
17748540,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8011707663536072,0.3103653192520141,0.2818659842014313,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8526231646537781,0.3784140646457672,0.4147009551525116,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.851327121257782,0.376448780298233,0.2650957703590393,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8281046152114868,0.3445714116096496,0.3287868499755859,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.69034343957901,0.1964664012193679,0.8983473181724548,284.8843688964844,284.95001220703125,297.1808776855469,295.4342041015625,297.1982421875,297.21270751953125,284.8875427246094,1.0,0.5006410479545593,0.7328033447265625,0.7328033447265625,1.0,1.0,-2.5627281665802,1.137880563735962,1.4248477220535278,0.5555532574653625,0.886404275894165,0.886404275894165,0.0,132.30068969726562,111.0,58143.6640625,0.0,1533.9725341796875,1.0,279.75689697265625,283.47467041015625,298.45684814453125,302.2532653808594,293.1499938964844,293.1499938964844,280.04998779296875,38953.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371086716651917,1.0,0.0,0.0,3.734684228897095,3.7347097396850586,9.306814945375664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.5322265625,0.0,1652.0506591796875,1895.4371337890625,0.0,2814.713623046875,0.9263362884521484,1.0,0.0,3.0,1.0,0.0
17748600,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8011707663536072,0.3103653192520141,0.2818659842014313,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8526231646537781,0.3784140646457672,0.4147009551525116,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.851327121257782,0.376448780298233,0.2650957703590393,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8281046152114868,0.3445714116096496,0.3287868499755859,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.69034343957901,0.1964664012193679,0.8983473181724548,284.8843688964844,284.95001220703125,297.1808776855469,295.4342041015625,297.1982421875,297.21270751953125,284.8875427246094,1.0,0.5006410479545593,0.7328033447265625,0.7328033447265625,1.0,1.0,-2.5627281665802,1.137880563735962,1.4248477220535278,0.5555532574653625,0.886404275894165,0.886404275894165,0.0,132.30068969726562,111.0,58143.6640625,0.0,1533.9725341796875,1.0,279.75689697265625,283.47467041015625,298.45684814453125,302.2532653808594,293.1499938964844,293.1499938964844,280.04998779296875,38953.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371086716651917,1.0,0.0,0.0,3.734684228897095,3.7347097396850586,9.306814945375664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.5322265625,0.0,1652.0506591796875,1895.4371337890625,0.0,2814.713623046875,0.9263362884521484,1.0,0.0,3.0,1.0,0.0
17748660,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8160746693611145,0.3113194406032562,0.2820645570755005,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8689507246017456,0.3801274597644806,0.4158285856246948,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8671680688858032,0.3776443302631378,0.2654350697994232,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8431377410888672,0.3461522758007049,0.3296704590320587,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7039326429367065,0.1970428973436355,0.8984459638595581,285.0265808105469,284.95001220703125,297.20831298828125,295.43878173828125,297.2115173339844,297.2145690917969,285.0247802734375,1.0,0.4946258068084717,0.7311697006225586,0.7311697006225586,1.0,1.0,-2.5657262802124023,1.1387629508972168,1.426963448524475,0.555885910987854,1.0,1.0,0.0,123.10969543457033,99.0,57531.5390625,0.0,1497.8297119140625,1.0,280.0437927246094,283.6211242675781,298.41680908203125,302.1033630371094,293.1499938964844,293.1499938964844,279.75,33316.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288797736167908,1.0,0.0,0.0,3.845791578292847,3.8458170890808105,9.868808774626814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.0673828125,0.0,1740.9459228515625,1895.4371337890625,0.0,2738.019775390625,0.94728285074234,1.0,0.0,3.0,1.0,0.0
